time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362700,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.26128850551322e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.75258371909149e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,7.203224959084764e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.752582991495728e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0004626205773092,287.3647766113281,294.1499938964844,287.5401611328125,285.99371337890625,287.7001037597656,287.54852294921875,287.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.3195034216125805e-09,0.0009867862099781,-0.0103687131777405,0.0,0.0,0.0,0.0,60.0,0.1593860387802124,-0.0,-6.639103133920798e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.260489605367184e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,9.75174261839129e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,7.202603592304513e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.751741890795528e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,0.0004625806759577,287.3643493652344,294.1499938964844,287.5360107421875,285.9947814941406,287.6986694335937,287.5475769042969,287.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426184505224,0.0,0.0,0.0,0.0,60.0,0.1570279002189636,-0.0,-6.637957028488017e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.258525824407116e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.74967479123734e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,7.201076368801296e-05,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.749674063641578e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.000462482596049,287.363525390625,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065191567128e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,0.0,60.0,0.1510185599327087,-0.0,-6.6351411476262e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.258525824407116e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.74967479123734e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,7.201076368801296e-05,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.749674063641578e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.000462482596049,287.363525390625,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065191567128e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,0.0,60.0,0.1510185599327087,-0.0,-6.6351411476262e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,9.256654448108748e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.747703734319656e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,7.199620449682698e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.747703734319656e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,0.0004623891145456,287.36285400390625,294.1499938964844,287.51568603515625,285.9935913085937,287.6932678222656,287.5417175292969,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737629462914e-09,0.0009862923761829,-0.0102173639461398,0.0,0.0,0.0,0.0,60.0,0.1448813527822494,-0.0,-6.632457427713234e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.256142220692708e-05,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.747164585860446e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.199222454801202e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.747163858264685e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,0.0004623635031748,287.3627014160156,294.1499938964844,287.5129699707031,285.99298095703125,287.692626953125,287.54083251953125,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553502943576405e-09,0.0009862376609817,-0.0102006290107965,0.0,0.0,0.0,0.0,60.0,0.1432197093963623,-0.0,-6.631722726524458e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.25336207728833e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.7442367405165e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.197060040198267e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.7442367405165e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0004622246487997,287.3619079589844,294.1499938964844,287.4979858398437,285.9888000488281,287.6893310546875,287.5352783203125,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,0.0,60.0,0.133789911866188,-0.0,-6.627738002862317e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.25336207728833e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.7442367405165e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.197060040198267e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.7442367405165e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0004622246487997,287.3619079589844,294.1499938964844,287.4979858398437,285.9888000488281,287.6893310546875,287.5352783203125,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,0.0,60.0,0.133789911866188,-0.0,-6.627738002862317e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.250293805962428e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.74100548774004e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,7.194673526100814e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.74100548774004e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0004620713880285,287.3611145019531,294.1499938964844,287.4810485839844,285.982666015625,287.6858215332031,287.5282592773437,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246060007732e-09,0.0009856143733486,-0.0100096529349684,0.0,0.0,0.0,0.0,60.0,0.1229691803455352,-0.0,-6.623341874956169e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.250293805962428e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.74100548774004e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,7.194673526100814e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.74100548774004e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0004620713880285,287.3611145019531,294.1499938964844,287.4810485839844,285.982666015625,287.6858215332031,287.5282592773437,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246060007732e-09,0.0009856143733486,-0.0100096529349684,0.0,0.0,0.0,0.0,60.0,0.1229691803455352,-0.0,-6.623341874956169e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.248663991456851e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.739289089338854e-05,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,7.193406054284424e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.739289089338854e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,0.0004619899555109,287.3607177734375,294.1499938964844,287.47186279296875,285.9789733886719,287.6839599609375,287.5240783691406,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.1621444069050995e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,0.0,60.0,0.1170241609215736,-0.0,-6.62100703152646e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.246983245247976e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,9.737519576447085e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,7.192098564701155e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.737518848851324e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,0.00046190599096,287.3603210449219,294.1499938964844,287.4623107910156,285.974853515625,287.6820068359375,287.5195617675781,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,0.0,60.0,0.1107966378331184,-0.0,-6.618600423280442e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.24351261346601e-05,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.73386413534172e-05,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,7.189399184426293e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.73386413534172e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,0.000461732619442,287.35955810546875,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,0.0,60.0,0.0975555405020713,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.24351261346601e-05,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.73386413534172e-05,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,7.189399184426293e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.73386413534172e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,0.000461732619442,287.35955810546875,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,0.0,60.0,0.0975555405020713,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.239964856533334e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.730128658702596e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,7.186639413703233e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.730127931106836e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,0.0004615554062183,287.3587951660156,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,0.0,60.0,0.0833266600966453,-0.0,-6.608553348996793e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.239964856533334e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.730128658702596e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,7.186639413703233e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.730127931106836e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,0.0004615554062183,287.3587951660156,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,0.0,60.0,0.0833266600966453,-0.0,-6.608553348996793e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.236421465175226e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.726397547638044e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,7.183884008554742e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.726396820042282e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,0.0004613783967215,287.3580627441406,294.1499938964844,287.39764404296875,285.94317626953125,287.6689147949219,287.48486328125,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,0.0,60.0,0.0682767033576965,-0.0,-6.60348433711988e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.236421465175226e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.726397547638044e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,7.183884008554742e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.726396820042282e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,0.0004613783967215,287.3580627441406,294.1499938964844,287.39764404296875,285.94317626953125,287.6689147949219,287.48486328125,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,0.0,60.0,0.0682767033576965,-0.0,-6.60348433711988e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.232963202521204e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.722755203256384e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.181194087024778e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.722755203256384e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0004612056654877,287.3573303222656,294.1499938964844,287.3739929199219,285.9306335449219,287.6639099121094,287.4706115722656,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,0.0,60.0,0.0525586679577827,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.232963202521204e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.722755203256384e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.181194087024778e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.722755203256384e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0004612056654877,287.3573303222656,294.1499938964844,287.3739929199219,285.9306335449219,287.6639099121094,287.4706115722656,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,0.0,60.0,0.0525586679577827,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.231286094291136e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.72098932834342e-05,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,7.179889507824555e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.72098860074766e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,0.0004611218755599,287.3569641113281,294.1499938964844,287.3619079589844,285.924072265625,287.6612854003906,287.4630126953125,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,0.0,60.0,0.0444928146898746,-0.0,-6.5961408779458e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.229662828147411e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.719279478304088e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,7.178627129178494e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.719279478304088e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.0004610407922882,287.3565979003906,294.1499938964844,287.3497009277344,285.9173889160156,287.6585693359375,287.4551696777344,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834157535806,-0.0093359583988785,0.0,0.0,0.0,0.0,60.0,0.036317091435194,-0.0,-6.593820955913543e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.22661056392826e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.716065687825905e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,7.176252984208986e-05,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.716065687825905e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.0004608883464243,287.3558959960937,294.1499938964844,287.324951171875,285.9037170410156,287.65289306640625,287.43865966796875,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,0.0,60.0,0.0197128653526306,-0.0,-6.58945964460145e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.22661056392826e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.716065687825905e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,7.176252984208986e-05,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.716065687825905e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.0004608883464243,287.3558959960937,294.1499938964844,287.324951171875,285.9037170410156,287.65289306640625,287.43865966796875,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,0.0,60.0,0.0197128653526306,-0.0,-6.58945964460145e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.224150562658906e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.713475446915254e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,7.174339407356456e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.713474719319493e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.0004607654409483,287.35528564453125,294.1499938964844,287.3030090332031,285.8915100097656,287.64764404296875,287.4233703613281,287.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,0.0,60.0,0.0049179550260305,-0.0,-6.585944589687642e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.223836241289972e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.713144390843809e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,7.17409493518062e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.713143663248049e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,0.0004607497539836,287.3551940917969,294.1499938964844,287.29998779296875,285.88983154296875,287.6469116210937,287.4212646484375,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,0.0,60.0,0.002893597818911,-0.0,-6.585495526678642e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.22142862691544e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.710608719615266e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,7.172222103690729e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.710607992019504e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,0.0004606294678524,287.3545227050781,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,0.0,60.0,-0.0139990327879786,-0.0,-6.582056499837563e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.22142862691544e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.710608719615266e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,7.172222103690729e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.710607992019504e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,0.0004606294678524,287.3545227050781,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,0.0,60.0,-0.0139990327879786,-0.0,-6.582056499837563e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.219389903591946e-05,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.708462312119082e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,7.17063740012236e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.708462312119082e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004605276626534,287.3538513183594,294.1499938964844,287.25030517578125,285.8621826171875,287.6339416503906,287.3840026855469,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004913508892,0.0,0.0,0.0,0.0,60.0,-0.030825724825263,-0.0,-6.579145406249154e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.219389903591946e-05,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.708462312119082e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,7.17063740012236e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.708462312119082e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004605276626534,287.3538513183594,294.1499938964844,287.25030517578125,285.8621826171875,287.6339416503906,287.3840026855469,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301584285151e-09,0.0009823207510635,-0.0090004913508892,0.0,0.0,0.0,0.0,60.0,-0.030825724825263,-0.0,-6.579145406249154e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.21852551982738e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.707552089821549e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,7.169965101638809e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.707552089821549e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,0.000460484472569,287.353515625,294.1499938964844,287.2380676269531,285.85546875,287.6304931640625,287.3742980957031,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,0.0,60.0,-0.0391587950289249,-0.0,-6.57791119351714e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.21777100302279e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.706756827654316e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,7.169377931859344e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.706756827654316e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.0004604467831086,287.3531799316406,294.1499938964844,287.2260131835937,285.848876953125,287.6269836425781,287.36444091796875,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,0.0,60.0,-0.0474162027239799,-0.0,-6.57683330018699e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.216597391059622e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.705521370051429e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.168465526774526e-05,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.705521370051429e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.000460388167994,287.3525085449219,294.1499938964844,287.2023620605469,285.836181640625,287.6197204589844,287.34442138671875,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,0.0,60.0,-0.0635994970798492,-0.0,-6.575157840416068e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.216597391059622e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.705521370051429e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.168465526774526e-05,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.705521370051429e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.000460388167994,287.3525085449219,294.1499938964844,287.2023620605469,285.836181640625,287.6197204589844,287.34442138671875,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,0.0,60.0,-0.0635994970798492,-0.0,-6.575157840416068e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.215803584083916e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.70468609011732e-05,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,7.167847797973081e-05,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.70468536252156e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.000460348528577,287.35186767578125,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,0.0,60.0,-0.0793179273605346,-0.0,-6.574023814209795e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.215803584083916e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.70468609011732e-05,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,7.167847797973081e-05,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.70468536252156e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.000460348528577,287.35186767578125,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,0.0,60.0,-0.0793179273605346,-0.0,-6.574023814209795e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.215418685926124e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.704280091682448e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,7.167548028519377e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.704280091682448e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,0.0004603292618412,287.3512268066406,294.1499938964844,287.1579895019531,285.8134765625,287.6044311523437,287.3035888671875,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,0.0,60.0,-0.0943652465939521,-0.0,-6.573473143589581e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.215418685926124e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.704280091682448e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,7.167548028519377e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.704280091682448e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,0.0004603292618412,287.3512268066406,294.1499938964844,287.1579895019531,285.8134765625,287.6044311523437,287.3035888671875,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,0.0,60.0,-0.0943652465939521,-0.0,-6.573473143589581e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.215386671712622e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.704246622277424e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,7.167523290263489e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.704246622277424e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,0.0004603276902344,287.3506164550781,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,0.0,60.0,-0.1085873544216156,-0.0,-6.573426247769022e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
