time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365040,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.215386671712622e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.704246622277424e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,7.167523290263489e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.704246622277424e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,0.0004603276902344,287.3506164550781,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,0.0,60.0,-0.1085873544216156,-0.0,-6.573426247769022e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.215487079927698e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.70435212366283e-05,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,7.167601870605722e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.70435212366283e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0004603326960932,287.3503112792969,294.1499938964844,287.12811279296875,285.7996826171875,287.5923767089844,287.2728576660156,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,0.0,60.0,-0.1153320521116256,-0.0,-6.573568356316174e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.215663885697722e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.704538388177752e-05,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,7.167738658608869e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.704537660581992e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0004603415145538,287.3500061035156,294.1499938964844,287.11895751953125,285.7958374023437,287.5882568359375,287.2627258300781,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,0.0,60.0,-0.121820718050003,-0.0,-6.573819888444632e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.216205216944218e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.705108823254704e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.16815993655473e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.705108823254704e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,0.0004603685811161,287.3493957519531,294.1499938964844,287.1019897460937,285.7894592285156,287.5799255371094,287.24267578125,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,0.0,60.0,-0.1339612156152725,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.216205216944218e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.705108823254704e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.16815993655473e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.705108823254704e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,0.0004603685811161,287.3493957519531,294.1499938964844,287.1019897460937,285.7894592285156,287.5799255371094,287.24267578125,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,0.0,60.0,-0.1339612156152725,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.21688842936419e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.705827687866986e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,7.168691081460565e-05,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.705827687866986e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004604026908054,287.34881591796875,294.1499938964844,287.08758544921875,285.7850952148437,287.57177734375,287.22393798828125,287.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,0.0,60.0,-0.1444430947303772,-0.0,-6.57556498140366e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.216920443577692e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.705861884867772e-05,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,7.168716547312215e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.705861157272012e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,0.0004604042915161,287.3487854003906,294.1499938964844,287.0870361328125,285.78497314453125,287.5714416503906,287.22314453125,287.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,0.0,60.0,-0.1448584496974945,-0.0,-6.575610456138747e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.217758633894846e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.706744458526372e-05,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,7.169368473114446e-05,297.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.706743730930611e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,0.0004604461428243,287.34820556640625,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,0.0,60.0,-0.1543027907609939,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.217758633894846e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.706744458526372e-05,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,7.169368473114446e-05,297.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.706743730930611e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,0.0004604461428243,287.34820556640625,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,0.0,60.0,-0.1543027907609939,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.218639024766162e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.70767141552642e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,7.17005314072594e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.707670687930658e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,0.0004604901187121,287.3476257324219,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,0.0,60.0,-0.1622049063444137,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.218639024766162e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.70767141552642e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,7.17005314072594e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.707670687930658e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,0.0004604901187121,287.3476257324219,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,0.0,60.0,-0.1622049063444137,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.21907412703149e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.708129800856112e-05,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,7.170391472755e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.708129073260352e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0004605118592735,287.3473205566406,294.1499938964844,287.0598449707031,285.78350830078125,287.54998779296875,287.1780090332031,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,0.0,60.0,-0.1654860079288482,-0.0,-6.578680711299968e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.219493949785829e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.708571451483294e-05,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,7.170717435656115e-05,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.708571451483294e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,0.0004605328431352,287.3470458984375,294.1499938964844,287.0563659667969,285.7850952148437,287.5456848144531,287.1698303222656,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,0.0,60.0,-0.1683377176523208,-0.0,-6.579278988283478e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.220249921781942e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.709367441246286e-05,297.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.171306060627103e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.709367441246286e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.0004605705908033,287.34649658203125,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,0.0,60.0,-0.172704741358757,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.220249921781942e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.709367441246286e-05,297.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.171306060627103e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.709367441246286e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.0004605705908033,287.34649658203125,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,0.0,60.0,-0.172704741358757,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.220850915880874e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.71000044955872e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,7.171773177105933e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.71000044955872e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,0.0004606006259564,287.3459167480469,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,0.0,60.0,-0.1749987453222274,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.220850915880874e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.71000044955872e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,7.171773177105933e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.71000044955872e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,0.0004606006259564,287.3459167480469,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,0.0,60.0,-0.1749987453222274,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.222343214787544e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.711572056403384e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.172934419941157e-05,297.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.711572056403384e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.00046067518997,287.34539794921875,294.1499938964844,287.0516357421875,285.81005859375,287.5203857421875,287.1287536621094,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,0.0,60.0,-0.175155371427536,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.222343214787544e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.711572056403384e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.172934419941157e-05,297.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.711572056403384e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.00046067518997,287.34539794921875,294.1499938964844,287.0516357421875,285.81005859375,287.5203857421875,287.1287536621094,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,0.0,60.0,-0.175155371427536,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.22549661481753e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.714892803458496e-05,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,7.175386417657137e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.714892075862736e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0004608326707966,287.3448486328125,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,0.0,60.0,-0.1730876266956329,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.22549661481753e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.714892803458496e-05,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,7.175386417657137e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.714892075862736e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0004608326707966,287.3448486328125,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,0.0,60.0,-0.1730876266956329,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.227672126144172e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.717184002511205e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.177078805398196e-05,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.717183274915442e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.0004609413736034,287.3445739746094,294.1499938964844,287.0598449707031,285.83270263671875,287.5083312988281,287.1147155761719,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,0.0,60.0,-0.1713365316390991,-0.0,-6.590951073803808e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.230265277437866e-05,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.719913941808044e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,7.179095700848848e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.719913941808044e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0004610708856489,287.3443298339844,294.1499938964844,287.0639953613281,285.84161376953125,287.50445556640625,287.111083984375,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,0.0,60.0,-0.1691064685583114,-0.0,-6.594655133085325e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.236526966560632e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.72650814219378e-05,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,7.183966226875782e-05,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.72650814219378e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,0.0004613836936186,287.34381103515625,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,0.0,60.0,-0.1633341163396835,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.236526966560632e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.72650814219378e-05,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,7.183966226875782e-05,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.72650814219378e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,0.0004613836936186,287.34381103515625,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,0.0,60.0,-0.1633341163396835,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.244094690075144e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.734477498568594e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,7.189851748989895e-05,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.734477498568594e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,0.0004617616941686,287.3432922363281,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,0.0,60.0,-0.1557671427726745,-0.0,-6.614429537421529e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.244094690075144e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.734477498568594e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,7.189851748989895e-05,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.734477498568594e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,0.0004617616941686,287.3432922363281,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,0.0,60.0,-0.1557671427726745,-0.0,-6.614429537421529e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.252829477190971e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.743675764184444e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,7.19664603821002e-05,297.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.743675764184444e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004621980478987,287.3427734375,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370804915e-09,0.0009858811972662,-0.0100915236398577,0.0,0.0,0.0,0.0,60.0,-0.1466046869754791,-0.0,-6.626934379028171e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.252829477190971e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.743675764184444e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,7.19664603821002e-05,297.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.743675764184444e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004621980478987,287.3427734375,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370804915e-09,0.0009858811972662,-0.0100915236398577,0.0,0.0,0.0,0.0,60.0,-0.1466046869754791,-0.0,-6.626934379028171e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.262507228413595e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.75386647041887e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.204173016361892e-05,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.75386647041887e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0004626814334187,287.34228515625,294.1499938964844,287.11895751953125,285.9338684082031,287.476318359375,287.10272216796875,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334267611483256e-09,0.0009869121713563,-0.0104073975235223,0.0,0.0,0.0,0.0,60.0,-0.1359975188970565,-0.0,-6.640802752144738e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.262507228413595e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.75386647041887e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.204173016361892e-05,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.75386647041887e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0004626814334187,287.34228515625,294.1499938964844,287.11895751953125,285.9338684082031,287.476318359375,287.10272216796875,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334267611483256e-09,0.0009869121713563,-0.0104073975235223,0.0,0.0,0.0,0.0,60.0,-0.1359975188970565,-0.0,-6.640802752144738e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.26763386814855e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.759265230968596e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,7.208160241134465e-05,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.759265230968596e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,0.0004629375180229,287.342041015625,294.1499938964844,287.12811279296875,285.9476318359375,287.4732360839844,287.1046142578125,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398131636662583e-09,0.000987458275631,-0.0105747235938906,0.0,0.0,0.0,0.0,60.0,-0.1301555633544922,-0.0,-6.648154737831646e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,9.272923489334062e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,9.764835704118012e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,7.212274067569524e-05,297.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,9.764835704118012e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,0.0004632017516996,287.341796875,294.1499938964844,287.1376953125,285.9617614746094,287.4703063964844,287.107177734375,287.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.4640318108690735e-09,0.0009880217257887,-0.0107473842799663,0.0,0.0,0.0,0.0,60.0,-0.1240190342068672,-0.0,-6.655746176420507e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.283810504712164e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.77629970293492e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,7.220741827040911e-05,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.77629970293492e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0004637455858755,287.34130859375,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,0.0,60.0,-0.1109678819775581,-0.0,-6.671382379863644e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.283810504712164e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.77629970293492e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,7.220741827040911e-05,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.77629970293492e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0004637455858755,287.34130859375,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,0.0,60.0,-0.1109678819775581,-0.0,-6.671382379863644e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.29485322558321e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.78792886598967e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,7.229330367408693e-05,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.787928138393907e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,0.0004642971907742,287.3408203125,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1237487792969,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,0.0,60.0,-0.0968612506985664,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.29485322558321e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.78792886598967e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,7.229330367408693e-05,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.787928138393907e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,0.0004642971907742,287.3408203125,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1237487792969,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,0.0,60.0,-0.0968612506985664,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.305706043960528e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.799357212614268e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,7.237771933432668e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.799357212614268e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,0.0004648393369279,287.3403625488281,294.1499938964844,287.2023620605469,286.0536499023437,287.4549560546875,287.1357727050781,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,0.0,60.0,-0.081900805234909,-0.0,-6.702886423681775e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.305706043960528e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.799357212614268e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,7.237771933432668e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.799357212614268e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,0.0004648393369279,287.3403625488281,294.1499938964844,287.2023620605469,286.0536499023437,287.4549560546875,287.1357727050781,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,0.0,60.0,-0.081900805234909,-0.0,-6.702886423681775e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
