time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367380,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.315979696111754e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.810175106395036e-05,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,7.245762390084565e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.810175106395036e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0004653524956665,287.3398742675781,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004165252914845e-09,0.0009926084894686,-0.0121526885777711,0.0,0.0,0.0,0.0,60.0,-0.0661984980106353,-0.0,-6.717692713209544e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.315979696111754e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.810175106395036e-05,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,7.245762390084565e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.810175106395036e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0004653524956665,287.3398742675781,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004165252914845e-09,0.0009926084894686,-0.0121526885777711,0.0,0.0,0.0,0.0,60.0,-0.0661984980106353,-0.0,-6.717692713209544e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.320797835243866e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.815249359235168e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,7.249509508255869e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.815249359235168e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004655931843444,287.33966064453125,294.1499938964844,287.2380676269531,286.1028747558594,287.4488830566406,287.1581420898437,287.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060441843340868e-09,0.0009931217646226,-0.012309948913753,0.0,0.0,0.0,0.0,60.0,-0.0581188090145587,-0.0,-6.724642531708015e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.3253402155824e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.820033301366492e-05,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,7.253042713273317e-05,297.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.820032573770732e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,0.0004658200778067,287.33941650390625,294.1499938964844,287.25030517578125,286.1195983886719,287.4471130371094,287.1666259765625,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033463619691e-09,0.0009936057031154,-0.0124582108110189,0.0,0.0,0.0,0.0,60.0,-0.0499137230217456,-0.0,-6.731198709530872e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.33354822336696e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.828676411416382e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,7.259426638484001e-05,297.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.828676411416382e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0004662300925701,287.3389892578125,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.18487548828125,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,0.0,60.0,-0.0332188084721565,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.33354822336696e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.828676411416382e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,7.259426638484001e-05,297.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.828676411416382e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0004662300925701,287.3389892578125,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.18487548828125,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,0.0,60.0,-0.0332188084721565,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.340505494037644e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.836002573138104e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,7.26483776816167e-05,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.83600184554234e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004665775923058,287.3385314941406,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,0.0,60.0,-0.0162344090640544,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.340505494037644e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.836002573138104e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,7.26483776816167e-05,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.83600184554234e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004665775923058,287.3385314941406,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,0.0,60.0,-0.0162344090640544,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.346661681775004e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.84248545137234e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,7.269626075867563e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.84248472377658e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0004668851324822,287.3381042480469,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,0.0,60.0,0.0008562013390474,-0.0,-6.762010684724373e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.346661681775004e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.84248545137234e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,7.269626075867563e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.84248472377658e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0004668851324822,287.3381042480469,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,0.0,60.0,0.0008562013390474,-0.0,-6.762010684724373e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.352730558020994e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.84887665254064e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,7.274346717167646e-05,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.848875924944878e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0004671883070841,287.3376770019531,294.1499938964844,287.3497009277344,286.25506591796875,287.4373779296875,287.2480773925781,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,0.0,60.0,0.0179006662219762,-0.0,-6.770793703481105e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.352730558020994e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.84887665254064e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,7.274346717167646e-05,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.848875924944878e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0004671883070841,287.3376770019531,294.1499938964844,287.3497009277344,286.25506591796875,287.4373779296875,287.2480773925781,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,0.0,60.0,0.0179006662219762,-0.0,-6.770793703481105e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.356154623674227e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.852481889538468e-05,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,7.277009717654437e-05,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.852481889538468e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0004673593502957,287.33746337890625,294.1499938964844,287.3619079589844,286.2718200683594,287.4366760253906,287.25946044921875,287.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500905064792505e-09,0.000996888265945,-0.0134638836607337,0.0,0.0,0.0,0.0,60.0,0.0263595972210168,-0.0,-6.775751870691239e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.360098920296878e-05,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.856635733740404e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.280077261384577e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.856635006144644e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.000467556354124,287.3372497558594,294.1499938964844,287.3739929199219,286.2884521484375,287.43609619140625,287.2710266113281,287.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038206791896e-09,0.0009973084088414,-0.0135926008224487,0.0,0.0,0.0,0.0,60.0,0.0347503907978534,-0.0,-6.781465344829486e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.369807230541484e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.866859181784092e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.287628250196576e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.866858454188332e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0004680413112509,287.3368225097656,294.1499938964844,287.39764404296875,286.3211669921875,287.4352722167969,287.2945861816406,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670985014916141e-09,0.0009983425261452,-0.0139094498008489,0.0,0.0,0.0,0.0,60.0,0.0512728504836559,-0.0,-6.795539064796685e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.369807230541484e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.866859181784092e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.287628250196576e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.866858454188332e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0004680413112509,287.3368225097656,294.1499938964844,287.39764404296875,286.3211669921875,287.4352722167969,287.2945861816406,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670985014916141e-09,0.0009983425261452,-0.0139094498008489,0.0,0.0,0.0,0.0,60.0,0.0512728504836559,-0.0,-6.795539064796685e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.381903510075064e-05,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.879596473183484e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.297036063391715e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.87959574558772e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,0.0004686455067712,287.33642578125,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.3186340332031,287.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.8216755860485145e-09,0.0009996311273425,-0.0143042132258415,0.0,0.0,0.0,0.0,60.0,0.067285768687725,-0.0,-6.81309444416911e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.381903510075064e-05,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.879596473183484e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.297036063391715e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.87959574558772e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,0.0004686455067712,287.33642578125,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.3186340332031,287.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.8216755860485145e-09,0.0009996311273425,-0.0143042132258415,0.0,0.0,0.0,0.0,60.0,0.067285768687725,-0.0,-6.81309444416911e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.396344830747694e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.894803952192888e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,7.308268686756492e-05,297.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.894803952192888e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0004693669034168,287.33599853515625,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.3429870605469,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001594776705588e-09,0.0010011695558205,-0.0147755369544029,0.0,0.0,0.0,0.0,60.0,0.0826908499002456,-0.0,-6.834084587126199e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.396344830747694e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.894803952192888e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,7.308268686756492e-05,297.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.894803952192888e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0004693669034168,287.33599853515625,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.3429870605469,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001594776705588e-09,0.0010011695558205,-0.0147755369544029,0.0,0.0,0.0,0.0,60.0,0.0826908499002456,-0.0,-6.834084587126199e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.41283069550991e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.912164387060328e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,7.321090379264206e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.912163659464568e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,0.0004701903962995,287.3356018066406,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206978042655464e-09,0.0010029256809502,-0.0153135573491454,0.0,0.0,0.0,0.0,60.0,0.0973281189799308,-0.0,-6.858085299654705e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.41283069550991e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.912164387060328e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,7.321090379264206e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.912163659464568e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,0.0004701903962995,287.3356018066406,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206978042655464e-09,0.0010029256809502,-0.0153135573491454,0.0,0.0,0.0,0.0,60.0,0.0973281189799308,-0.0,-6.858085299654705e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.4216586148832e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.921460878103971e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.327957428060472e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.921460878103971e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,0.0004706313775386,287.3353881835937,294.1499938964844,287.47186279296875,286.4276123046875,287.435546875,287.37939453125,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038724867627,6.316966061348239e-09,0.0010038662003353,-0.0156016750261187,0.0,0.0,0.0,0.0,60.0,0.1043029651045799,-0.0,-6.870955360227526e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.430753561900929e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.93103822111152e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,7.33503038645722e-05,297.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.93103749351576e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,0.000471085688332,287.335205078125,294.1499938964844,287.4810485839844,286.4414367675781,287.4359436035156,287.3913269042969,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048414114862,6.4302696500817555e-09,0.0010048350086435,-0.0158984754234552,0.0,0.0,0.0,0.0,60.0,0.111030988395214,-0.0,-6.884225456360582e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.950587264029308e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,7.349469524342567e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.950586536433548e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0004720129945781,287.3348083496094,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4147033691406,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068194242194,6.661552198750087e-09,0.0010068126721307,-0.0165043082088232,0.0,0.0,0.0,0.0,60.0,0.1236691698431968,-0.0,-6.911353978011904e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.950587264029308e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,7.349469524342567e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.950586536433548e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0004720129945781,287.3348083496094,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4147033691406,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068194242194,6.661552198750087e-09,0.0010068126721307,-0.0165043082088232,0.0,0.0,0.0,0.0,60.0,0.1236691698431968,-0.0,-6.911353978011904e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.467560448683798e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.969797247322276e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,7.363658369285986e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.969797247322276e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0004729242646135,287.3344421386719,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888827286388732e-09,0.0010087562259286,-0.0170996263623237,0.0,0.0,0.0,0.0,60.0,0.1351054906845092,-0.0,-6.938064700534596e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.467560448683798e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.969797247322276e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,7.363658369285986e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.969797247322276e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0004729242646135,287.3344421386719,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888827286388732e-09,0.0010087562259286,-0.0170996263623237,0.0,0.0,0.0,0.0,60.0,0.1351054906845092,-0.0,-6.938064700534596e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.484424663241953e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.987556404666976e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,7.376774738077074e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.987555677071214e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,0.0004737666749861,287.33404541015625,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559964925,7.0989298883716864e-09,0.0010105528635904,-0.0176499467343091,0.0,0.0,0.0,0.0,60.0,0.1450863778591156,-0.0,-6.96280295642282e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.484424663241953e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.987556404666976e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,7.376774738077074e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.987555677071214e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,0.0004737666749861,287.33404541015625,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559964925,7.0989298883716864e-09,0.0010105528635904,-0.0176499467343091,0.0,0.0,0.0,0.0,60.0,0.1450863778591156,-0.0,-6.96280295642282e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.49874010984786e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,0.0001000263146124,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,7.387909136014059e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,0.0001000263073365,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,0.0004744817561004,287.33367919921875,294.1499938964844,287.5360107421875,286.5342712402344,287.4413452148437,287.476806640625,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120852384716,7.277279667761148e-09,0.0010120780207216,-0.0181170850992202,0.0,0.0,0.0,0.0,60.0,0.153407022356987,-0.0,-6.98383644248679e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.49874010984786e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,0.0001000263146124,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,7.387909136014059e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,0.0001000263073365,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,0.0004744817561004,287.33367919921875,294.1499938964844,287.5360107421875,286.5342712402344,287.4413452148437,287.476806640625,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120852384716,7.277279667761148e-09,0.0010120780207216,-0.0181170850992202,0.0,0.0,0.0,0.0,60.0,0.153407022356987,-0.0,-6.98383644248679e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.504546324023976e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,0.0001000874544843,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,7.392425322905183e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,0.0001000874472083,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,0.0004747717757709,287.33349609375,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4853515625,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127038694918,7.349613806439947e-09,0.0010126965353265,-0.0183065421879291,0.0,0.0,0.0,0.0,60.0,0.1568740457296371,-0.0,-6.992376455627891e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.509432857157664e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0001001389100565,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,7.396225555567071e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0001001389100565,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004750158695969,287.33331298828125,294.1499938964844,287.54364013671875,286.55157470703125,287.443115234375,287.49334716796875,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132245952263,7.410492663950663e-09,0.001013217261061,-0.0184659920632839,0.0,0.0,0.0,0.0,60.0,0.1599271893501281,-0.0,-6.999567858656519e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.515591955278067e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0001002037679427,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,7.401016046060249e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0001002037679427,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0004753235261887,287.3329467773437,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,287.5073547363281,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138809448108,7.487217068558039e-09,0.0010138733778148,-0.0186669435352087,0.0,0.0,0.0,0.0,60.0,0.1645333766937255,-0.0,-7.008636515593025e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.515591955278067e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0001002037679427,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,7.401016046060249e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0001002037679427,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0004753235261887,287.3329467773437,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,287.5073547363281,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138809448108,7.487217068558039e-09,0.0010138733778148,-0.0186669435352087,0.0,0.0,0.0,0.0,60.0,0.1645333766937255,-0.0,-7.008636515593025e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.516482532490043e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.000100213146652,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,7.40170871722512e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,0.0001002131393761,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,0.0004753679968416,287.33258056640625,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139759397134,7.498303311592736e-09,0.0010139683727174,-0.01869598031044,0.0,0.0,0.0,0.0,60.0,0.1669421195983886,-0.0,-7.009946756397768e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.516482532490043e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.000100213146652,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,7.40170871722512e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,0.0001002131393761,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,0.0004753679968416,287.33258056640625,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139759397134,7.498303311592736e-09,0.0010139683727174,-0.01869598031044,0.0,0.0,0.0,0.0,60.0,0.1669421195983886,-0.0,-7.009946756397768e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.512409451417624e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,0.0001001702621579,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.398541492875665e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,0.0001001702548819,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.0004751645901706,287.33221435546875,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5267639160156,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,0.0,60.0,0.1675722599029541,-0.0,-7.003947644079744e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
