time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369720,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.512409451417624e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,0.0001001702621579,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.398541492875665e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,0.0001001702548819,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.0004751645901706,287.33221435546875,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5267639160156,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,0.0,60.0,0.1675722599029541,-0.0,-7.003947644079744e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,9.504349873168394e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.0001000853881123,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,7.392272527795285e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.0001000853881123,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,0.0004747619968838,287.3318786621094,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5327453613281,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126832639798,7.347131791846094e-09,0.0010126759298145,-0.0183000415563583,0.0,0.0,0.0,0.0,60.0,0.1675645112991333,-0.0,-6.992083001478022e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,9.504349873168394e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.0001000853881123,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,7.392272527795285e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.0001000853881123,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,0.0004747619968838,287.3318786621094,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5327453613281,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126832639798,7.347131791846094e-09,0.0010126759298145,-0.0183000415563583,0.0,0.0,0.0,0.0,60.0,0.1675645112991333,-0.0,-6.992083001478022e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.499133739154786e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,0.0001000304619083,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.388215453829616e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,0.0001000304546323,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,0.0004745014302898,287.3316955566406,294.1499938964844,287.54998779296875,286.6022644042969,287.451416015625,287.5350952148437,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282139335984539e-09,0.0010121202794834,-0.0181298144161701,0.0,0.0,0.0,0.0,60.0,0.1674977242946624,-0.0,-6.98440985047455e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.493112156633288e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.996704466175288e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,7.383531919913366e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.996704466175288e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.000474200642202,287.33154296875,294.1499938964844,287.54998779296875,286.6072082519531,287.4523010253906,287.537109375,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114859323948,7.2071104639803715e-09,0.0010114787146449,-0.0179332979023456,0.0,0.0,0.0,0.0,60.0,0.1674074232578277,-0.0,-6.975557198529715e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.479413711233065e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.982279152609408e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.372877735178918e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.982279152609408e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.0004735163529403,287.3312072753906,294.1499938964844,287.54998779296875,286.6170959472656,287.4540405273437,287.5403747558594,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036431881601857e-09,0.0010100193321704,-0.017486248165369,0.0,0.0,0.0,0.0,60.0,0.1671845465898513,-0.0,-6.955439602052138e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.479413711233065e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.982279152609408e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.372877735178918e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.982279152609408e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.0004735163529403,287.3312072753906,294.1499938964844,287.54998779296875,286.6170959472656,287.4540405273437,287.5403747558594,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036431881601857e-09,0.0010100193321704,-0.017486248165369,0.0,0.0,0.0,0.0,60.0,0.1671845465898513,-0.0,-6.955439602052138e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.464039612794296e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.966089419322088e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.360919698840007e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.966089419322088e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.000472748390166,287.33087158203125,294.1499938964844,287.54998779296875,286.626953125,287.45574951171875,287.5426940917969,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083882370963,6.844874445022242e-09,0.0010083813685923,-0.0169844981282949,0.0,0.0,0.0,0.0,60.0,0.1669110804796219,-0.0,-6.932894791589207e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.464039612794296e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.966089419322088e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.360919698840007e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.966089419322088e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.000472748390166,287.33087158203125,294.1499938964844,287.54998779296875,286.626953125,287.45574951171875,287.5426940917969,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083882370963,6.844874445022242e-09,0.0010083813685923,-0.0169844981282949,0.0,0.0,0.0,0.0,60.0,0.1669110804796219,-0.0,-6.932894791589207e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.44790299399756e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.949097147909924e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,7.348369399551302e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.949097147909924e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,0.0004719423595815,287.3305358886719,294.1499938964844,287.54998779296875,286.6368408203125,287.4574279785156,287.54443359375,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643828154295761e-09,0.0010066622635349,-0.0164578799158334,0.0,0.0,0.0,0.0,60.0,0.1666122823953628,-0.0,-6.909273508881597e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.44790299399756e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.949097147909924e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,7.348369399551302e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.949097147909924e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,0.0004719423595815,287.3305358886719,294.1499938964844,287.54998779296875,286.6368408203125,287.4574279785156,287.54443359375,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643828154295761e-09,0.0010066622635349,-0.0164578799158334,0.0,0.0,0.0,0.0,60.0,0.1666122823953628,-0.0,-6.909273508881597e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,9.431838407181203e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.932180546456948e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,7.335874397540465e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,9.932179818861188e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0004711398796644,287.3302307128906,294.1499938964844,287.54998779296875,286.6466979980469,287.4590759277344,287.5456848144531,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049571283161,6.443667821542931e-09,0.0010049506090581,-0.015933571383357,0.0,0.0,0.0,0.0,60.0,0.1663009971380233,-0.0,-6.885795755806613e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,9.431838407181203e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.932180546456948e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,7.335874397540465e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,9.932179818861188e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0004711398796644,287.3302307128906,294.1499938964844,287.54998779296875,286.6466979980469,287.4590759277344,287.5456848144531,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049571283161,6.443667821542931e-09,0.0010049506090581,-0.015933571383357,0.0,0.0,0.0,0.0,60.0,0.1663009971380233,-0.0,-6.885795755806613e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.424005838809536e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.92393252090551e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,7.329782238230109e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.92393252090551e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,0.0004707486368715,287.3300476074219,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.54620361328125,287.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041225468739,6.3460801058567995e-09,0.0010041161440312,-0.0156779401004314,0.0,0.0,0.0,0.0,60.0,0.1661447882652282,-0.0,-6.874363833730969e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.416494140168652e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.91602209978737e-05,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,7.32393964426592e-05,297.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.916021372191608e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004703733720816,287.32989501953125,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.5466613769531,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033220751211,6.25248430807801e-09,0.0010033157886937,-0.0154327619820833,0.0,0.0,0.0,0.0,60.0,0.165990948677063,-0.0,-6.863407975288284e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.402599243912846e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.901390149025248e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,7.313132664421573e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.901390149025248e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004696793039329,287.32958984375,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018415050581,6.07936456731295e-09,0.0010018354514613,-0.0149792628362774,0.0,0.0,0.0,0.0,60.0,0.1656942516565323,-0.0,-6.84316745491742e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.402599243912846e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.901390149025248e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,7.313132664421573e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.901390149025248e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004696793039329,287.32958984375,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018415050581,6.07936456731295e-09,0.0010018354514613,-0.0149792628362774,0.0,0.0,0.0,0.0,60.0,0.1656942516565323,-0.0,-6.84316745491742e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.390558261657134e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.888710337691008e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.303767779376358e-05,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.888710337691008e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004690778441727,287.32928466796875,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005583753809,5.929338353638513e-09,0.0010005524381995,-0.0145862512290477,0.0,0.0,0.0,0.0,60.0,0.16542449593544,-0.0,-6.825651155395462e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.390558261657134e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.888710337691008e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.303767779376358e-05,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.888710337691008e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004690778441727,287.32928466796875,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005583753809,5.929338353638513e-09,0.0010005524381995,-0.0145862512290477,0.0,0.0,0.0,0.0,60.0,0.16542449593544,-0.0,-6.825651155395462e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.38071243581362e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.878342098090798e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.29610983398743e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.878341370495036e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0004685860185418,287.3289794921875,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995091240853,5.806661373952693e-09,0.0009995034197345,-0.0142648797482252,0.0,0.0,0.0,0.0,60.0,0.1651856303215026,-0.0,-6.811344377410934e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.38071243581362e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.878342098090798e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.29610983398743e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.878341370495036e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0004685860185418,287.3289794921875,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995091240853,5.806661373952693e-09,0.0009995034197345,-0.0142648797482252,0.0,0.0,0.0,0.0,60.0,0.1651856303215026,-0.0,-6.811344377410934e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.37321165110916e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.87044331850484e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,7.290275971172377e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.87044331850484e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0004682113358285,287.3287048339844,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5486755371094,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987098164856,5.713203243828957e-09,0.0009987041121348,-0.0140200490131974,0.0,0.0,0.0,0.0,60.0,0.1649830937385559,-0.0,-6.800455309985409e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.37321165110916e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.87044331850484e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,7.290275971172377e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.87044331850484e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0004682113358285,287.3287048339844,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5486755371094,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987098164856,5.713203243828957e-09,0.0009987041121348,-0.0140200490131974,0.0,0.0,0.0,0.0,60.0,0.1649830937385559,-0.0,-6.800455309985409e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.370332554681228e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.86741142696701e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,7.288036431418732e-05,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.86741142696701e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0004680675338022,287.3285522460937,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984029456973,5.6773337142601585e-09,0.0009983973577618,-0.0139260804280638,0.0,0.0,0.0,0.0,60.0,0.1648959219455719,-0.0,-6.796278029241877e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.368060273118316e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.865018364507704e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,7.286269101314247e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.865018364507704e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0004679540288634,287.3283996582031,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489501953125,287.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981608018279,5.649018142150908e-09,0.0009981552138924,-0.0138519015163183,0.0,0.0,0.0,0.0,60.0,0.164818987250328,-0.0,-6.792981821490687e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.365123696625231e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.861926082521676e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.283985178219154e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.861926082521676e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004678073164541,287.328125,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978478774428,5.612423858991633e-09,0.000997842173092,-0.0137560339644551,0.0,0.0,0.0,0.0,60.0,0.1646909266710281,-0.0,-6.788722828332538e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.365123696625231e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.861926082521676e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.283985178219154e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.861926082521676e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004678073164541,287.328125,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978478774428,5.612423858991633e-09,0.000997842173092,-0.0137560339644551,0.0,0.0,0.0,0.0,60.0,0.1646909266710281,-0.0,-6.788722828332538e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.364109428133816e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.860857971943916e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,7.283196464413777e-05,297.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.860857971943916e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0004677566466853,287.3278503417969,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.54931640625,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977396111935,5.5997810832764125e-09,0.000997734023258,-0.0137229142710566,0.0,0.0,0.0,0.0,60.0,0.1645992398262024,-0.0,-6.787252004869515e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.364109428133816e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.860857971943916e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,7.283196464413777e-05,297.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.860857971943916e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0004677566466853,287.3278503417969,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.54931640625,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977396111935,5.5997810832764125e-09,0.000997734023258,-0.0137229142710566,0.0,0.0,0.0,0.0,60.0,0.1645992398262024,-0.0,-6.787252004869515e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.364332800032572e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.861093712970614e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,7.283370359800756e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.861093712970614e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.00046776785166,287.3275756835937,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977634763345,5.602565078532962e-09,0.000997757888399,-0.0137302074581384,0.0,0.0,0.0,0.0,60.0,0.1645354926586151,-0.0,-6.787575301814286e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.364332800032572e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.861093712970614e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,7.283370359800756e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.861093712970614e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.00046776785166,287.3275756835937,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977634763345,5.602565078532962e-09,0.000997757888399,-0.0137302074581384,0.0,0.0,0.0,0.0,60.0,0.1645354926586151,-0.0,-6.787575301814286e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.364887228002772e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.861677244771272e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.283801096491516e-05,297.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.861677244771272e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0004677955294027,287.3273010253906,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.6094604516943045e-09,0.0009978167945519,-0.0137482713907957,0.0,0.0,0.0,0.0,60.0,0.1644853055477142,-0.0,-6.788378215105696e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.364887228002772e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.861677244771272e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.283801096491516e-05,297.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.861677244771272e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0004677955294027,287.3273010253906,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.6094604516943045e-09,0.0009978167945519,-0.0137482713907957,0.0,0.0,0.0,0.0,60.0,0.1644853055477142,-0.0,-6.788378215105696e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.8619180789683e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.283979357453063e-05,297.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.8619180789683e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0004678069381043,287.3271484375,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612303954904973e-09,0.0009978411253541,-0.01375572104007,0.0,0.0,0.0,0.0,60.0,0.1644611060619354,-0.0,-6.788708617477823e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.365248843096197e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.862057777354494e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,7.284082676051185e-05,297.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.862057777354494e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,0.0004678135737776,287.3270263671875,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613957743122455e-09,0.0009978553280234,-0.0137600526213645,0.0,0.0,0.0,0.0,60.0,0.1644359230995178,-0.0,-6.788901174559214e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.861863509286196e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,7.283938612090424e-05,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.861863509286196e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.0004678043478634,287.3267517089844,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116524760341235e-09,0.0009978355374187,-0.0137540139257907,0.0,0.0,0.0,0.0,60.0,0.1643793582916259,-0.0,-6.788633299947834e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.861863509286196e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,7.283938612090424e-05,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.861863509286196e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.0004678043478634,287.3267517089844,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116524760341235e-09,0.0009978355374187,-0.0137540139257907,0.0,0.0,0.0,0.0,60.0,0.1643793582916259,-0.0,-6.788633299947834e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.364190191263332e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.860943100648e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,7.283259037649259e-05,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.860943100648e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0004677606921177,287.3265075683594,294.1499938964844,287.54998779296875,286.7746887207031,287.4778747558594,287.5497741699219,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600754970913613e-09,0.0009977424051612,-0.013725466094911,0.0,0.0,0.0,0.0,60.0,0.1643111556768417,-0.0,-6.787364981164501e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.364190191263332e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.860943100648e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,7.283259037649259e-05,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.860943100648e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0004677606921177,287.3265075683594,294.1499938964844,287.54998779296875,286.7746887207031,287.4778747558594,287.5497741699219,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600754970913613e-09,0.0009977424051612,-0.013725466094911,0.0,0.0,0.0,0.0,60.0,0.1643111556768417,-0.0,-6.787364981164501e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
