time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372060,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.36258802539669e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.859256533673032e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,7.282013393705711e-05,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.859256533673032e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004676806856878,287.32623291015625,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975773282349,5.5807931609308525e-09,0.0009975717402994,-0.0136731704697012,0.0,0.0,0.0,0.0,60.0,0.1642291247844696,-0.0,-6.785042927504037e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.36258802539669e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.859256533673032e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,7.282013393705711e-05,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.859256533673032e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004676806856878,287.32623291015625,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975773282349,5.5807931609308525e-09,0.0009975717402994,-0.0136731704697012,0.0,0.0,0.0,0.0,60.0,0.1642291247844696,-0.0,-6.785042927504037e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.360323747387156e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.856871474767104e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.280251884367317e-05,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.856871474767104e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004675675590988,287.32598876953125,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973359992727,5.552571291644881e-09,0.0009973304113373,-0.0135992364957928,0.0,0.0,0.0,0.0,60.0,0.1641344130039215,-0.0,-6.78175950952209e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.360323747387156e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.856871474767104e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.280251884367317e-05,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.856871474767104e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004675675590988,287.32598876953125,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973359992727,5.552571291644881e-09,0.0009973304113373,-0.0135992364957928,0.0,0.0,0.0,0.0,60.0,0.1641344130039215,-0.0,-6.78175950952209e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.358995157526806e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.855473035713658e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.279218698386103e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.855472308117896e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,0.0004675012023653,287.32586669921875,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971944382414,5.5360187545261405e-09,0.0009971889667212,-0.0135558731853961,0.0,0.0,0.0,0.0,60.0,0.1640820354223251,-0.0,-6.779834649250915e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.35751959332265e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.853918891167268e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.278071279870346e-05,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.853918891167268e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0004674275114666,287.32574462890625,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970371611416,5.517633905327557e-09,0.0009970316896215,-0.0135077098384499,0.0,0.0,0.0,0.0,60.0,0.1640267968177795,-0.0,-6.777696626159013e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.354259964311495e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.850486094364896e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.275535608641803e-05,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.850486094364896e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0004672646464314,287.32550048828125,294.1499938964844,287.54998779296875,286.81396484375,287.4828186035156,287.5498962402344,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477012621213362e-09,0.0009966843063011,-0.0134012904018163,0.0,0.0,0.0,0.0,60.0,0.1639094203710556,-0.0,-6.772974359137153e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.354259964311495e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.850486094364896e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.275535608641803e-05,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.850486094364896e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0004672646464314,287.32550048828125,294.1499938964844,287.54998779296875,286.81396484375,287.4828186035156,287.5498962402344,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477012621213362e-09,0.0009966843063011,-0.0134012904018163,0.0,0.0,0.0,0.0,60.0,0.1639094203710556,-0.0,-6.772974359137153e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.350704931421204e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.8467426141724e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.272770744748414e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.8467426141724e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0004670870839618,287.32525634765625,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996310962364,5.432715610709238e-09,0.0009963056072592,-0.0132852420210838,0.0,0.0,0.0,0.0,60.0,0.1637845337390899,-0.0,-6.767827187559305e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.350704931421204e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.8467426141724e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.272770744748414e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.8467426141724e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0004670870839618,287.32525634765625,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996310962364,5.432715610709238e-09,0.0009963056072592,-0.0132852420210838,0.0,0.0,0.0,0.0,60.0,0.1637845337390899,-0.0,-6.767827187559305e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.346974547952414e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.842815052252264e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.269869820447639e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.842815052252264e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.0004669007612392,287.3250427246094,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959135204553,5.386239898541589e-09,0.0009959081653505,-0.013163486495614,0.0,0.0,0.0,0.0,60.0,0.163654088973999,-0.0,-6.762428483853e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.346974547952414e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.842815052252264e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.269869820447639e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.842815052252264e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.0004669007612392,287.3250427246094,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959135204553,5.386239898541589e-09,0.0009959081653505,-0.013163486495614,0.0,0.0,0.0,0.0,60.0,0.163654088973999,-0.0,-6.762428483853e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.343204874312504e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.838844562182204e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.266937609529123e-05,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.838844562182204e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0004667124303523,287.3247985839844,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955117711797,5.339265030102069e-09,0.0009955064160749,-0.0130404215306043,0.0,0.0,0.0,0.0,60.0,0.1635207384824752,-0.0,-6.75697364727057e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.343204874312504e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.838844562182204e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.266937609529123e-05,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.838844562182204e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0004667124303523,287.3247985839844,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955117711797,5.339265030102069e-09,0.0009955064160749,-0.0130404215306043,0.0,0.0,0.0,0.0,60.0,0.1635207384824752,-0.0,-6.75697364727057e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.836879326030612e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,7.265485328389332e-05,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.836879326030612e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,0.0004666192107833,287.3246765136719,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099531293381,5.316007634093012e-09,0.0009953075787052,-0.0129794906824827,0.0,0.0,0.0,0.0,60.0,0.1634535938501358,-0.0,-6.754273584874684e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.339515963802114e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.83495992841199e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,7.264067971846089e-05,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.83495992841199e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,0.0004665281740017,287.3245849609375,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.2932969119012804e-09,0.0009951133979484,-0.0129199940711259,0.0,0.0,0.0,0.0,60.0,0.1633865982294082,-0.0,-6.751638181867747e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.831304487306625e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,7.261367863975465e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.831304487306625e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004663547733798,287.3243408203125,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250046619664772e-09,0.0009947435464709,-0.0128066847100853,0.0,0.0,0.0,0.0,60.0,0.1632541120052337,-0.0,-6.746619618525075e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.831304487306625e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,7.261367863975465e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.831304487306625e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004663547733798,287.3243408203125,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250046619664772e-09,0.0009947435464709,-0.0128066847100853,0.0,0.0,0.0,0.0,60.0,0.1632541120052337,-0.0,-6.746619618525075e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.332893387181684e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.827986650634556e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.258917321451008e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.827986650634556e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0004661973798647,287.3241271972656,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210784692621928e-09,0.0009944078046828,-0.0127038257196545,0.0,0.0,0.0,0.0,60.0,0.1631249040365219,-0.0,-6.742065750131587e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.332893387181684e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.827986650634556e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.258917321451008e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.827986650634556e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0004661973798647,287.3241271972656,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210784692621928e-09,0.0009944078046828,-0.0127038257196545,0.0,0.0,0.0,0.0,60.0,0.1631249040365219,-0.0,-6.742065750131587e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.824953303905204e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.256677054101601e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.824953303905204e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0004660534905269,287.32391357421875,294.1499938964844,287.54998779296875,286.8822326660156,287.4906616210937,287.54998779296875,287.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174892958592636e-09,0.0009941008174791,-0.0126097938045859,0.0,0.0,0.0,0.0,60.0,0.1630007028579712,-0.0,-6.73790410132824e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.824953303905204e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.256677054101601e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.824953303905204e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0004660534905269,287.32391357421875,294.1499938964844,287.54998779296875,286.8822326660156,287.4906616210937,287.54998779296875,287.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174892958592636e-09,0.0009941008174791,-0.0126097938045859,0.0,0.0,0.0,0.0,60.0,0.1630007028579712,-0.0,-6.73790410132824e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.327297448180616e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.82209385256283e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,7.254564843606204e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.82209385256283e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,0.0004659178375732,287.3236999511719,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141052472623642e-09,0.0009938115254044,-0.0125211374834179,0.0,0.0,0.0,0.0,60.0,0.1628798395395279,-0.0,-6.733981905426846e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.327297448180616e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.82209385256283e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,7.254564843606204e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.82209385256283e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,0.0004659178375732,287.3236999511719,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141052472623642e-09,0.0009938115254044,-0.0125211374834179,0.0,0.0,0.0,0.0,60.0,0.1628798395395279,-0.0,-6.733981905426846e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.325997962150724e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.820725244935602e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,7.253554213093594e-05,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.820725244935602e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004658529360312,287.3236083984375,294.1499938964844,287.54998779296875,286.89520263671875,287.4922180175781,287.54998779296875,287.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787222594022,0.0,0.0,0.0,0.0,60.0,0.162820279598236,-0.0,-6.732105362061702e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.324739221483468e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.819399565458298e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.252574869198725e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.819399565458298e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004657900426536,287.323486328125,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,0.0,60.0,0.162761241197586,-0.0,-6.730287793743629e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.322340338258071e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.816874080570416e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.250709313666448e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.816873352974652e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,0.0004656702221836,287.32330322265625,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,0.0,60.0,0.1626448333263397,-0.0,-6.72682531899227e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.322340338258071e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.816874080570416e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.250709313666448e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.816873352974652e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,0.0004656702221836,287.32330322265625,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,0.0,60.0,0.1626448333263397,-0.0,-6.72682531899227e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.320090612163769e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.814504301175476e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,7.248959445860237e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.814504301175476e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004655578231904,287.3230895996094,294.1499938964844,287.54998779296875,286.9135437011719,287.4947204589844,287.54998779296875,287.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,0.0,60.0,0.1625305563211441,-0.0,-6.72357742814711e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.320090612163769e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.814504301175476e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,7.248959445860237e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.814504301175476e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004655578231904,287.3230895996094,294.1499938964844,287.54998779296875,286.9135437011719,287.4947204589844,287.54998779296875,287.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,0.0,60.0,0.1625305563211441,-0.0,-6.72357742814711e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.318981756223366e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.8133365099784e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.248096517287195e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.8133365099784e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,0.0004655024386011,287.322998046875,294.1499938964844,287.54998779296875,286.9168395996094,287.4952087402344,287.54998779296875,287.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,0.0,60.0,0.1624720394611358,-0.0,-6.721977285906179e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.31799877434969e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.812301868805662e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.247332541737705e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.812301868805662e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,0.0004654533404391,287.3229064941406,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181604167983e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,0.0,60.0,0.1624185740947723,-0.0,-6.720559753148336e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.316056093666704e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.810255869524552e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,7.245822052937001e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.810255869524552e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004653563082683,287.3226928710937,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,0.0,60.0,0.1623087674379348,-0.0,-6.717757372598498e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.316056093666704e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.810255869524552e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,7.245822052937001e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.810255869524552e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004653563082683,287.3226928710937,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,0.0,60.0,0.1623087674379348,-0.0,-6.717757372598498e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.315140050603075e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.809291805140674e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,7.245109009090811e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.809291077544911e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.0004653105570469,287.3226013183594,294.1499938964844,287.54998779296875,286.92779541015625,287.4971008300781,287.54998779296875,287.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,0.0,60.0,0.1622547209262848,-0.0,-6.716435763109986e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.31426475290209e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.808369213715196e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,7.244427979458123e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.808369213715196e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,0.0004652668139897,287.322509765625,294.1499938964844,287.54998779296875,286.9301452636719,287.49755859375,287.54998779296875,287.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,0.0,60.0,0.16220124065876,-0.0,-6.715173128668539e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.312631300417706e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.806649177335204e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.243157597258687e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.806649177335204e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0004651852359529,287.32232666015625,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,0.0,60.0,0.1620959937572479,-0.0,-6.712817679499494e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.312631300417706e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.806649177335204e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.243157597258687e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.806649177335204e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0004651852359529,287.32232666015625,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,0.0,60.0,0.1620959937572479,-0.0,-6.712817679499494e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.311142639489844e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.805081936065108e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,7.24199999240227e-05,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.805081936065108e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0004651108756661,287.3221435546875,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,0.0,60.0,0.16199292242527,-0.0,-6.710671129894763e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
