time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374400,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.311142639489844e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.805081936065108e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,7.24199999240227e-05,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.805081936065108e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0004651108756661,287.3221435546875,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,0.0,60.0,0.16199292242527,-0.0,-6.710671129894763e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.309802408097312e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.803670400287956e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,7.240957347676158e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.803670400287956e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0004650439077522,287.32196044921875,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,0.0,60.0,0.1618921607732772,-0.0,-6.708738453653498e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.309802408097312e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.803670400287956e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,7.240957347676158e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.803670400287956e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0004650439077522,287.32196044921875,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,0.0,60.0,0.1618921607732772,-0.0,-6.708738453653498e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.308609878644349e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.80241529759951e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,7.240030390676111e-05,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.802414570003748e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,0.0004649843613151,287.3218078613281,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,0.0,60.0,0.1617936939001083,-0.0,-6.707020361318429e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.308609878644349e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.80241529759951e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,7.240030390676111e-05,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.802414570003748e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,0.0004649843613151,287.3218078613281,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,0.0,60.0,0.1617936939001083,-0.0,-6.707020361318429e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.30806272663176e-05,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.801839041756466e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,7.239604747155681e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.801838314160705e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0004649570328183,287.3217163085937,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,0.0,60.0,0.1617453247308731,-0.0,-6.706231658881735e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.307557775173336e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.801307169254868e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,7.239211845444515e-05,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.801307169254868e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0004649317997973,287.3216247558594,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,0.0,60.0,0.1616974920034408,-0.0,-6.70550335257758e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.306662832386792e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.800364205148072e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.238515536300838e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.800364205148072e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0004648870672099,287.3214416503906,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,0.0,60.0,0.1616035997867584,-0.0,-6.70421300696944e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.306662832386792e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.800364205148072e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.238515536300838e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.800364205148072e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0004648870672099,287.3214416503906,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,0.0,60.0,0.1616035997867584,-0.0,-6.70421300696944e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.305905405199157e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.799566760193557e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,7.23792691132985e-05,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.799566760193557e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0004648492613341,287.3212890625,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,0.0,60.0,0.1615118235349655,-0.0,-6.703121613327312e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.305905405199157e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.799566760193557e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,7.23792691132985e-05,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.799566760193557e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0004648492613341,287.3212890625,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,0.0,60.0,0.1615118235349655,-0.0,-6.703121613327312e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.305515413871036e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.799156396184117e-05,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,7.237623503897339e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.799156396184117e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0004648297908715,287.3211975097656,294.1499938964844,287.54998779296875,286.94598388671875,287.504150390625,287.54998779296875,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,0.0,60.0,0.1614579111337661,-0.0,-6.702559574023327e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.305290586780755e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.798919199965894e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,7.237448153318837e-05,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.798919199965894e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0004648185276892,287.3211364746094,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,0.0,60.0,0.1614223718643188,-0.0,-6.702234855993083e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.304818377131596e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.798421524465084e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,7.237080717459321e-05,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.798421524465084e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004647949535865,287.3209533691406,294.1499938964844,287.54998779296875,286.9447937011719,287.5052795410156,287.54998779296875,287.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,0.0,60.0,0.1613351851701736,-0.0,-6.701554156052225e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.304818377131596e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.798421524465084e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,7.237080717459321e-05,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.798421524465084e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004647949535865,287.3209533691406,294.1499938964844,287.54998779296875,286.9447937011719,287.5052795410156,287.54998779296875,287.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,0.0,60.0,0.1613351851701736,-0.0,-6.701554156052225e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.304629202233627e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.798222890822216e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,7.236933743115515e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.798222163226455e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004647854948416,287.3208923339844,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,0.0,60.0,0.1612924486398697,-0.0,-6.701281307641693e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.304480045102535e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.79806573013775e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,7.236818055389449e-05,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.79806573013775e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.000464778044261,287.32080078125,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,0.0,60.0,0.1612502485513687,-0.0,-6.701066723735495e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.304287959821522e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.797863458516076e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,7.236668898258358e-05,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.797863458516076e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004647684691008,287.3206481933594,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,0.0,60.0,0.161167487502098,-0.0,-6.700790322611283e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.304287959821522e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.797863458516076e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,7.236668898258358e-05,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.797863458516076e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004647684691008,287.3206481933594,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,0.0,60.0,0.161167487502098,-0.0,-6.700790322611283e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.30423047975637e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.797803068067878e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,7.23662378732115e-05,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.797803068067878e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,0.0004647656169254,287.32049560546875,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,0.0,60.0,0.1610868573188781,-0.0,-6.700707189111199e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.30423047975637e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.797803068067878e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,7.23662378732115e-05,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.797803068067878e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,0.0004647656169254,287.32049560546875,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,0.0,60.0,0.1610868573188781,-0.0,-6.700707189111199e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.304306149715558e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.797882376005872e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,7.236682722577825e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.797882376005872e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.0004647693713195,287.32037353515625,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,0.0,60.0,0.1610084325075149,-0.0,-6.700815191607036e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.304306149715558e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.797882376005872e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,7.236682722577825e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.797882376005872e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.0004647693713195,287.32037353515625,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,0.0,60.0,0.1610084325075149,-0.0,-6.700815191607036e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.304517152486368e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.798105020308868e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.236846431624144e-05,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.798104292713106e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004647799069061,287.3202209472656,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,0.0,60.0,0.1609321683645248,-0.0,-6.701118593355204e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.304517152486368e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.798105020308868e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.236846431624144e-05,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.798104292713106e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004647799069061,287.3202209472656,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,0.0,60.0,0.1609321683645248,-0.0,-6.701118593355204e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.30466703721322e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.798262180993332e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,7.236963574541733e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.798262180993332e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,0.0004647873865906,287.32012939453125,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,0.0,60.0,0.1608948409557342,-0.0,-6.70133388780414e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.304854029323906e-05,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.798459359444678e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,7.237108366098255e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.798459359444678e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.0004647967289201,287.320068359375,294.1499938964844,287.54998779296875,286.9252624511719,287.509765625,287.54998779296875,287.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,0.0,60.0,0.1608580499887466,-0.0,-6.701603183500994e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.798957034945488e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,7.237476529553533e-05,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.798957034945488e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,0.0004648203321266,287.3199462890625,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,0.0,60.0,0.1607860028743744,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.798957034945488e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,7.237476529553533e-05,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.798957034945488e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,0.0004648203321266,287.3199462890625,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,0.0,60.0,0.1607860028743744,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.305925777880476e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.799587860470638e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,7.23794219084084e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.799587860470638e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.0004648502799682,287.3197937011719,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,0.0,60.0,0.1607159525156021,-0.0,-6.703146482323066e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.305925777880476e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.799587860470638e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,7.23794219084084e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.799587860470638e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.0004648502799682,287.3197937011719,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,0.0,60.0,0.1607159525156021,-0.0,-6.703146482323066e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.306399442721158e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.80008699116297e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,7.238310354296118e-05,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.80008699116297e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,0.0004648739122785,287.3197021484375,294.1499938964844,287.54998779296875,286.9089660644531,287.5116271972656,287.54998779296875,287.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,0.0,60.0,0.1606695353984832,-0.0,-6.703827892806657e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.30664609768428e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.800346742849796e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,7.238502439577132e-05,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.800346742849796e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004648862523026,287.3196716308594,294.1499938964844,287.54998779296875,286.9066772460937,287.5118408203125,287.54998779296875,287.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,0.0,60.0,0.1606479734182357,-0.0,-6.704183874717273e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.801238775253296e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,7.239161641336977e-05,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.801238775253296e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,0.0004649285692721,287.3195495605469,294.1499938964844,287.54998779296875,286.8992004394531,287.51251220703125,287.54998779296875,287.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,0.0,60.0,0.1605820059776306,-0.0,-6.705403876594573e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.801238775253296e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,7.239161641336977e-05,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.801238775253296e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,0.0004649285692721,287.3195495605469,294.1499938964844,287.54998779296875,286.8992004394531,287.51251220703125,287.54998779296875,287.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,0.0,60.0,0.1605820059776306,-0.0,-6.705403876594573e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.307955770054832e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.801726264413446e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,7.23952180123888e-05,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.801726264413446e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,0.0004649516777135,287.3194885253906,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,0.0,60.0,0.1605497747659683,-0.0,-6.706070365680716e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,9.308454173151404e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,9.802250133361667e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,7.239908882183954e-05,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,9.802250133361667e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,0.0004649765614885,287.3194274902344,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,0.0,60.0,0.1605180352926254,-0.0,-6.706788013843834e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.309539018431678e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.803393186302856e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,7.2407528932672e-05,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.803393186302856e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,0.0004650307528208,287.3192749023437,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,0.0,60.0,0.1604559421539306,-0.0,-6.708351207862506e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.309539018431678e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.803393186302856e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,7.2407528932672e-05,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.803393186302856e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,0.0004650307528208,287.3192749023437,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,0.0,60.0,0.1604559421539306,-0.0,-6.708351207862506e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
