time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376740,297.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.050000000745058,9.804675937630236e-05,297.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.050000000745058,7.241700222948566e-05,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.050000000745058,9.804675937630236e-05,298.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.050000000745058,0.0004650916089303,287.3191833496094,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3148193359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,0.0,60.0,0.1604821979999542,-0.0,-6.71010695896257e-08,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.050000000745058,9.804675937630236e-05,297.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.050000000745058,7.241700222948566e-05,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.050000000745058,9.804675937630236e-05,298.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.050000000745058,0.0004650916089303,287.3191833496094,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3148193359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,0.0,60.0,0.1604821979999542,-0.0,-6.71010695896257e-08,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3264465332031,0.6173776388168335,0.050000000745058,0.0408925414085388,297.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3264465332031,0.6173776388168335,0.050000000745058,0.0430618152022361,297.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3264465332031,0.6173776388168335,0.050000000745058,0.0318053103983402,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3264465332031,0.6173776388168335,0.050000000745058,0.0430618152022361,297.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3264465332031,0.6173776388168335,0.050000000745058,0.2042667120695114,287.3248291015625,291.1499938964844,287.5506896972656,286.8685607910156,293.98992919921875,295.7197265625,287.426025390625,1.0,0.1146341487765312,0.011311087757349,0.011311087757349,1.0,1.0,-0.4381701648235321,8.482073212690011e-07,0.4381693303585052,-0.1329077184200287,0.0,0.0,0.0,0.0,60.0,912.6544189453124,-0.0,13.429632186889648,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8018493652344,0.6060741543769836,0.050000000745058,0.0453396029770374,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8018493652344,0.6060741543769836,0.050000000745058,0.0477447882294654,297.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8018493652344,0.6060741543769836,0.050000000745058,0.0352641381323337,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8018493652344,0.6060741543769836,0.050000000745058,0.0477447882294654,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8018493652344,0.6060741543769836,0.050000000745058,0.2264807075262069,287.872314453125,291.1499938964844,287.552734375,286.8656616210937,294.8856811523437,297.84259033203125,288.3750915527344,1.0,0.1291949898004531,0.022622175514698,0.022622175514698,1.0,1.0,-0.483100950717926,3.432937091929489e-06,0.4830975234508514,-0.141753688454628,0.0,0.0,0.0,0.2891543507575989,60.0,1890.482666015625,-0.0,19.03999137878418,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3596496582031,0.5446838736534119,0.050000000745058,0.045850683003664,297.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3596496582031,0.5446838736534119,0.050000000745058,0.0482829771935939,297.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3596496582031,0.5446838736534119,0.050000000745058,0.0356616452336311,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3596496582031,0.5446838736534119,0.050000000745058,0.0482829771935939,297.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3596496582031,0.5446838736534119,0.050000000745058,0.2290336638689041,289.43017578125,291.1499938964844,287.559814453125,286.8636474609375,294.8685913085937,297.8959350585937,289.7451477050781,1.0,0.1514359563589096,0.043263029307127,0.043263029307127,1.0,1.0,-0.4885479807853699,2.923904139606748e-05,0.4885187447071075,-0.1429690569639206,0.0,0.0,0.0,9.58609104156494,60.0,1872.228271484375,-0.0,27.127347946166992,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4739990234375,0.5403544902801514,0.050000000745058,0.0458838455379009,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4739990234375,0.5403544902801514,0.050000000745058,0.0483178980648517,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4739990234375,0.5403544902801514,0.050000000745058,0.0356874354183673,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4739990234375,0.5403544902801514,0.050000000745058,0.0483178980648517,297.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4739990234375,0.5403544902801514,0.050000000745058,0.2291993051767349,289.5409851074219,291.1499938964844,287.56072998046875,286.8636779785156,294.8660583496094,297.89129638671875,289.8434753417969,1.0,0.153355062007904,0.045244351029396,0.045244351029396,1.0,1.0,-0.4889013469219208,3.534255301929079e-05,0.4888660013675689,-0.1430416107177734,0.0,0.0,0.0,10.47010898590088,60.0,1842.91357421875,-0.0,27.891695022583008,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527648925781,0.5199795961380005,0.050000000745058,0.0460687577724456,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527648925781,0.5199795961380005,0.050000000745058,0.0485126189887523,297.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527648925781,0.5199795961380005,0.050000000745058,0.0358312539756298,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527648925781,0.5199795961380005,0.050000000745058,0.0485126189887523,297.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527648925781,0.5199795961380005,0.050000000745058,0.2301229685544967,290.1068115234375,291.1499938964844,287.5666198730469,286.8645324707031,294.8544921875,297.8680114746094,290.366943359375,1.0,0.1636233031749725,0.056555438786745,0.056555438786745,1.0,1.0,-0.4908716976642608,9.896085248328744e-05,0.4907727539539337,-0.143412098288536,0.0,0.0,0.0,15.412134170532228,60.0,1669.6529541015625,-0.0,32.1841926574707,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599365234375,0.5053362250328064,0.050000000745058,0.046244878321886,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599365234375,0.5053362250328064,0.050000000745058,0.0486980825662612,297.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599365234375,0.5053362250328064,0.050000000745058,0.0359682366251945,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599365234375,0.5053362250328064,0.050000000745058,0.0486980825662612,297.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599365234375,0.5053362250328064,0.050000000745058,0.2310027331113815,290.6080627441406,291.1499938964844,287.5736999511719,286.8665771484375,294.844970703125,297.85015869140625,290.8447570800781,1.0,0.1727683991193771,0.2452443540096283,0.2452443540096283,0.997330605983734,1.0,-0.4927486479282379,0.0324780941009521,0.4602705538272857,-0.1115889549255371,0.0,0.0,0.0,20.126352310180664,60.0,1501.4189453125,-0.0,36.299095153808594,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44598388671875,0.4857414066791534,0.050000000745058,0.0465625971555709,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44598388671875,0.4857414066791534,0.050000000745058,0.0490326583385467,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44598388671875,0.4857414066791534,0.050000000745058,0.036215353757143,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44598388671875,0.4857414066791534,0.050000000745058,0.0490326583385467,297.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44598388671875,0.4857414066791534,0.050000000745058,0.2325898259878158,291.4857177734375,291.1499938964844,287.59136962890625,286.8740539550781,294.2254333496094,297.8278503417969,291.675048828125,1.0,0.1880093365907669,0.6226221919059753,0.6226221919059753,0.9919918775558472,1.0,-0.4961343109607696,0.1869547218084335,0.3091796040534973,0.0415027551352977,0.0,0.0,0.0,28.64370346069336,60.0,1122.158935546875,-0.0,43.78071212768555,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44598388671875,0.4857414066791534,0.050000000745058,0.0465625971555709,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44598388671875,0.4857414066791534,0.050000000745058,0.0490326583385467,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44598388671875,0.4857414066791534,0.050000000745058,0.036215353757143,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44598388671875,0.4857414066791534,0.050000000745058,0.0490326583385467,297.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44598388671875,0.4857414066791534,0.050000000745058,0.2325898259878158,291.4857177734375,291.1499938964844,287.59136962890625,286.8740539550781,294.2254333496094,297.8278503417969,291.675048828125,1.0,0.1880093365907669,0.6226221919059753,0.6226221919059753,0.9919918775558472,1.0,-0.4961343109607696,0.1869547218084335,0.3091796040534973,0.0415027551352977,0.0,0.0,0.0,28.64370346069336,60.0,1122.158935546875,-0.0,43.78071212768555,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772644042969,0.4712770581245422,0.050000000745058,0.0468272380530834,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772644042969,0.4712770581245422,0.050000000745058,0.049311339855194,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772644042969,0.4712770581245422,0.050000000745058,0.0364211872220039,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772644042969,0.4712770581245422,0.050000000745058,0.049311339855194,297.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772644042969,0.4712770581245422,0.050000000745058,0.2339117527008056,291.9942321777344,291.1499938964844,287.6134338378906,286.88580322265625,293.3939208984375,297.8179016113281,292.0717163085937,1.0,0.1997920572757721,1.0,1.0,0.9866531491279602,1.0,-0.498954176902771,0.2170232385396957,0.2819309532642364,0.070901945233345,0.0,0.0,0.0,35.72578811645508,60.0,569.3475341796875,-0.0,50.110137939453125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772644042969,0.4712770581245422,0.050000000745058,0.0468272380530834,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772644042969,0.4712770581245422,0.050000000745058,0.049311339855194,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772644042969,0.4712770581245422,0.050000000745058,0.0364211872220039,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772644042969,0.4712770581245422,0.050000000745058,0.049311339855194,297.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772644042969,0.4712770581245422,0.050000000745058,0.2339117527008056,291.9942321777344,291.1499938964844,287.6134338378906,286.88580322265625,293.3939208984375,297.8179016113281,292.0717163085937,1.0,0.1997920572757721,1.0,1.0,0.9866531491279602,1.0,-0.498954176902771,0.2170232385396957,0.2819309532642364,0.070901945233345,0.0,0.0,0.0,35.72578811645508,60.0,569.3475341796875,-0.0,50.110137939453125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.21759033203125,0.461100161075592,0.050000000745058,0.0469939783215522,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.21759033203125,0.461100161075592,0.050000000745058,0.0494869239628315,297.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.21759033203125,0.461100161075592,0.050000000745058,0.0365508720278739,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.21759033203125,0.461100161075592,0.050000000745058,0.0494869239628315,297.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.21759033203125,0.461100161075592,0.050000000745058,0.2347446531057357,292.232666015625,291.1499938964844,287.6329650878906,286.8974609375,293.3837585449219,297.8144836425781,292.3094787597656,1.0,0.2068534791469574,1.0,1.0,0.987232267856598,1.0,-0.5007309913635254,0.2178721725940704,0.2828587889671325,0.0714390873908996,0.0,0.0,0.0,40.18585586547852,60.0,427.3720397949219,-0.0,54.13744735717773,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29229736328125,0.4582113623619079,0.050000000745058,0.0470408648252487,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29229736328125,0.4582113623619079,0.050000000745058,0.049536295235157,297.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29229736328125,0.4582113623619079,0.050000000745058,0.0365873388946056,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29229736328125,0.4582113623619079,0.050000000745058,0.049536295235157,297.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29229736328125,0.4582113623619079,0.050000000745058,0.2349788695573806,292.30718994140625,290.6499938964844,287.6395874023437,286.9015808105469,293.38671875,297.8139343261719,292.3817749023437,1.0,0.2087931931018829,1.0,1.0,0.9874151349067688,1.0,-0.5012305974960327,0.2180698812007904,0.2831607162952423,0.0715558379888534,0.0,0.0,0.0,41.4400634765625,48.0,397.9182739257813,-0.0,55.27492141723633,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.571044921875,0.4543881714344024,0.050000000745058,0.0471058413386344,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.571044921875,0.4543881714344024,0.050000000745058,0.0496047176420688,297.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.571044921875,0.4543881714344024,0.050000000745058,0.0366378761827945,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.571044921875,0.4543881714344024,0.050000000745058,0.0496047176420688,297.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.571044921875,0.4543881714344024,0.050000000745058,0.2353034317493438,292.5831298828125,290.1499938964844,287.6695861816406,286.92108154296875,293.4011535644531,297.8138122558594,292.6415100097656,1.0,0.2109724432229995,1.0,1.0,0.9881770610809326,1.0,-0.5019233226776123,0.21829354763031,0.2836297750473022,0.0718026235699653,0.0,0.0,0.0,43.17951202392578,36.0,299.6357421875,-0.0,56.85599899291992,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.571044921875,0.4543881714344024,0.050000000745058,0.0471058413386344,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.571044921875,0.4543881714344024,0.050000000745058,0.0496047176420688,297.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.571044921875,0.4543881714344024,0.050000000745058,0.0366378761827945,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.571044921875,0.4543881714344024,0.050000000745058,0.0496047176420688,297.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.571044921875,0.4543881714344024,0.050000000745058,0.2353034317493438,292.5831298828125,290.1499938964844,287.6695861816406,286.92108154296875,293.4011535644531,297.8138122558594,292.6415100097656,1.0,0.2109724432229995,1.0,1.0,0.9881770610809326,1.0,-0.5019233226776123,0.21829354763031,0.2836297750473022,0.0718026235699653,0.0,0.0,0.0,43.17951202392578,36.0,299.6357421875,-0.0,56.85599899291992,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6856384277344,0.4553850889205932,0.050000000745058,0.0470885597169399,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6856384277344,0.4553850889205932,0.050000000745058,0.0495865195989608,297.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6856384277344,0.4553850889205932,0.050000000745058,0.0366244353353977,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6856384277344,0.4553850889205932,0.050000000745058,0.0495865195989608,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6856384277344,0.4553850889205932,0.050000000745058,0.2352170944213867,292.6961669921875,290.1499938964844,287.6859436035156,286.9320983886719,293.40948486328125,297.81475830078125,292.7469787597656,1.0,0.2101066261529922,1.0,1.0,0.988557994365692,1.0,-0.5017392635345459,0.2181762754917144,0.2835629880428314,0.0718344449996948,0.0,0.0,0.0,42.71841812133789,36.0,260.824462890625,-0.0,56.43638610839844,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7853088378906,0.4579750895500183,0.050000000745058,0.0470447801053524,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7853088378906,0.4579750895500183,0.050000000745058,0.0495404191315174,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7853088378906,0.4579750895500183,0.050000000745058,0.0365903824567794,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7853088378906,0.4579750895500183,0.050000000745058,0.0495404191315174,297.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7853088378906,0.4579750895500183,0.050000000745058,0.2349984049797058,292.79449462890625,289.6499938964844,287.703125,286.9439697265625,293.41064453125,297.8161315917969,292.838623046875,1.0,0.2081515491008758,1.0,1.0,0.9568350911140442,1.0,-0.5012728571891785,0.218450054526329,0.2828228175640106,0.0723294243216514,0.0,0.0,0.0,41.548858642578125,25.0,226.3625030517578,-0.0,55.37354278564453,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9187316894531,0.4649487137794494,0.050000000745058,0.0469333305954933,297.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9187316894531,0.4649487137794494,0.050000000745058,0.0494230575859546,297.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9187316894531,0.4649487137794494,0.050000000745058,0.0365037024021148,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9187316894531,0.4649487137794494,0.050000000745058,0.0494230575859546,297.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9187316894531,0.4649487137794494,0.050000000745058,0.2344416975975036,292.9259033203125,289.6499938964844,287.7327575683594,286.96490478515625,293.4031066894531,297.819091796875,292.96014404296875,1.0,0.2032824754714965,1.0,1.0,0.9053264260292052,1.0,-0.5000854134559631,0.2190851271152496,0.2810003161430359,0.0734374746680259,0.0,0.0,0.0,38.57062149047852,25.0,176.59295654296875,-0.0,52.67563247680664,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9450378417969,0.466916024684906,0.050000000745058,0.0469013378024101,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9450378417969,0.466916024684906,0.050000000745058,0.0493893697857856,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9450378417969,0.466916024684906,0.050000000745058,0.0364788211882114,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9450378417969,0.466916024684906,0.050000000745058,0.0493893697857856,297.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9450378417969,0.466916024684906,0.050000000745058,0.2342818975448608,292.9518127441406,289.1499938964844,287.7398986816406,286.97003173828125,293.4001159667969,297.8198547363281,292.9840087890625,1.0,0.2018733918666839,1.0,1.0,0.8933892250061035,1.0,-0.499744564294815,0.2192785143852234,0.2804660499095917,0.0737580209970474,0.0,0.0,0.0,37.71564865112305,25.0,166.22109985351562,-0.0,51.90340423583984,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0258178710937,0.4715535342693329,0.050000000745058,0.0468223951756954,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0258178710937,0.4715535342693329,0.050000000745058,0.0493062399327755,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0258178710937,0.4715535342693329,0.050000000745058,0.0364174209535121,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0258178710937,0.4715535342693329,0.050000000745058,0.0493062399327755,297.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0258178710937,0.4715535342693329,0.050000000745058,0.233887568116188,293.03125,289.1499938964844,287.7659606933594,286.9889221191406,293.3842163085937,297.8226928710937,293.0570068359375,1.0,0.198634922504425,1.0,1.0,0.8512933254241943,1.0,-0.4989032745361328,0.2204207330942154,0.2784825265407562,0.0752584263682365,0.0,0.0,0.0,35.606414794921875,25.0,132.44102478027344,-0.0,50.00270462036133,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0602111816406,0.4734418392181396,0.050000000745058,0.0467889718711376,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0602111816406,0.4734418392181396,0.050000000745058,0.0492710396647453,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0602111816406,0.4734418392181396,0.050000000745058,0.0363914221525192,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0602111816406,0.4734418392181396,0.050000000745058,0.0492710396647453,297.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0602111816406,0.4734418392181396,0.050000000745058,0.233720600605011,293.06500244140625,288.6499938964844,287.7796325683594,286.9989624023437,293.37213134765625,297.8241882324219,293.08770751953125,1.0,0.1971866190433502,1.0,1.0,0.8299433588981628,1.0,-0.4985470771789551,0.2212559878826141,0.2772910892963409,0.0762596353888511,0.0,0.0,0.0,34.71352005004883,25.0,116.56201171875,-0.0,49.19998550415039,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324768066406,0.4779969751834869,0.050000000745058,0.0467060469090938,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324768066406,0.4779969751834869,0.050000000745058,0.049183715134859,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324768066406,0.4779969751834869,0.050000000745058,0.0363269224762916,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324768066406,0.4779969751834869,0.050000000745058,0.049183715134859,297.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324768066406,0.4779969751834869,0.050000000745058,0.2333063632249832,293.1347351074219,288.1499938964844,287.822021484375,287.03045654296875,293.1021423339844,297.8285827636719,293.1409912109375,1.0,0.1935519576072693,1.0,1.0,0.6676424741744995,1.0,-0.4976634085178375,0.2381079792976379,0.2595554292201996,0.0935043394565582,0.0,0.0,0.0,32.50079345703125,25.0,31.85946083068848,-0.0,47.21769714355469,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324768066406,0.4779969751834869,0.050000000745058,0.0467060469090938,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324768066406,0.4779969751834869,0.050000000745058,0.049183715134859,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324768066406,0.4779969751834869,0.050000000745058,0.0363269224762916,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324768066406,0.4779969751834869,0.050000000745058,0.049183715134859,297.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1324768066406,0.4779969751834869,0.050000000745058,0.2333063632249832,293.1347351074219,288.1499938964844,287.822021484375,287.03045654296875,293.1021423339844,297.8285827636719,293.1409912109375,1.0,0.1935519576072693,1.0,1.0,0.6676424741744995,1.0,-0.4976634085178375,0.2381079792976379,0.2595554292201996,0.0935043394565582,0.0,0.0,0.0,32.50079345703125,25.0,31.85946083068848,-0.0,47.21769714355469,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.092529296875,0.4814284443855285,0.050000000745058,0.0466423667967319,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.092529296875,0.4814284443855285,0.050000000745058,0.0491166599094867,297.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.092529296875,0.4814284443855285,0.050000000745058,0.0362773984670639,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.092529296875,0.4814284443855285,0.050000000745058,0.0491166599094867,297.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.092529296875,0.4814284443855285,0.050000000745058,0.2329882830381393,293.0868530273437,287.6499938964844,287.8667907714844,287.0642395019531,292.04949951171875,297.8323669433594,293.0425109863281,1.0,0.1907370537519455,1.0,1.0,0.505341649055481,1.0,-0.4969848394393921,0.2976353466510772,0.1993494778871536,0.1531886309385299,0.0,0.0,0.0,30.80854797363281,25.0,-221.0326690673828,-0.0,45.71348571777344,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.092529296875,0.4814284443855285,0.050000000745058,0.0466423667967319,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.092529296875,0.4814284443855285,0.050000000745058,0.0491166599094867,297.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.092529296875,0.4814284443855285,0.050000000745058,0.0362773984670639,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.092529296875,0.4814284443855285,0.050000000745058,0.0491166599094867,297.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.092529296875,0.4814284443855285,0.050000000745058,0.2329882830381393,293.0868530273437,287.6499938964844,287.8667907714844,287.0642395019531,292.04949951171875,297.8323669433594,293.0425109863281,1.0,0.1907370537519455,1.0,1.0,0.505341649055481,1.0,-0.4969848394393921,0.2976353466510772,0.1993494778871536,0.1531886309385299,0.0,0.0,0.0,30.80854797363281,25.0,-221.0326690673828,-0.0,45.71348571777344,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9759521484375,0.4949153363704681,0.050000000745058,0.0464018993079662,297.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9759521484375,0.4949153363704681,0.050000000745058,0.0488634333014488,297.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9759521484375,0.4949153363704681,0.050000000745058,0.0360903665423393,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9759521484375,0.4949153363704681,0.050000000745058,0.0488634333014488,297.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9711608886719,0.5666228532791138,0.1429987698793411,0.3265552520751953,292.9592590332031,287.6499938964844,287.8899841308594,287.0819091796875,291.104736328125,297.8335876464844,292.8652038574219,1.0,0.1908755153417587,1.0,1.0,0.4241912364959717,1.0,-0.6078550219535828,0.4231244027614593,0.1847306042909622,0.2477556318044662,0.0,0.0,0.0,25.221614837646484,25.0,-473.3183288574219,-0.0,54.40457534790039,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5834350585937,0.5804347991943359,0.050000000745058,0.0456275977194309,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5834350585937,0.5804347991943359,0.050000000745058,0.0480480603873729,297.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5834350585937,0.5804347991943359,0.050000000745058,0.0354881323873996,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5834350585937,0.5804347991943359,0.050000000745058,0.0480480603873729,297.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.46484375,0.8188158869743347,0.1444945484399795,0.6300134658813477,292.4621276855469,287.1499938964844,287.9136657714844,287.1000366210937,290.1559753417969,297.8108825683594,292.28094482421875,1.0,0.197766974568367,1.0,1.0,0.3393529951572418,1.0,-0.9671788811683656,0.7588154077529907,0.2083634734153747,0.5139943361282349,0.0,0.0,0.0,8.223184585571289,25.0,-1123.1370849609375,-0.0,89.84512329101562,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31854248046875,0.8462268114089966,0.1363950967788696,0.1174969896674156,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4585876464844,0.6184314489364624,0.050000000745058,0.0478631891310215,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4585876464844,0.6184314489364624,0.1336345076560974,0.0353515893220901,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4585876464844,0.6184314489364624,0.050000000745058,0.0478631891310215,297.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057556152344,0.8747071027755737,0.1436741799116134,0.6489972472190857,291.2977905273437,287.1499938964844,287.9530334472656,287.1304016113281,288.8803405761719,297.7357482910156,291.1378173828125,1.0,0.2058570981025695,1.0,1.0,0.2016008347272873,1.0,-1.0771653652191162,0.9815361499786376,0.0956292003393173,0.7147868871688843,0.0,0.0,0.0,4.944816112518311,25.0,-1641.8243408203125,-0.0,107.75868225097656,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.8801201581954956,0.134740337729454,0.1212460994720459,297.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.6354000568389893,0.050000000745058,0.0477931685745716,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.7605970501899719,0.1340774297714233,0.0605430305004119,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.6354000568389893,0.050000000745058,0.0477931685745716,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.9004828929901123,0.1433129161596298,0.647459864616394,291.0352783203125,286.6499938964844,287.9623107910156,287.1375732421875,288.6900634765625,297.71746826171875,290.8841857910156,1.0,0.2080767899751663,1.0,1.0,0.1696764975786209,1.0,-1.1098334789276123,1.0321255922317505,0.0777078717947006,0.7584009170532227,0.0,0.0,0.0,3.601601839065552,43.0,-1680.759033203125,-0.0,113.02698516845705,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1524658203125,0.9340974688529968,0.1288716048002243,0.1181107610464096,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16619873046875,0.9080985188484192,0.1299825310707092,0.1155507639050483,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.153076171875,0.9339269995689392,0.1300028413534164,0.0918206796050071,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2944030761719,0.6769209504127502,0.1238114982843399,0.0476763881742954,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.145751953125,0.9627962112426758,0.1415862441062927,0.6404358744621277,290.12847900390625,286.6499938964844,287.9954528808594,287.16326904296875,288.0083923339844,297.6521301269531,289.98992919921875,1.0,0.2206027507781982,1.0,1.0,0.0570973865687847,1.0,-1.2157864570617676,1.2149465084075928,0.0008399269427172,0.9213851690292358,0.0,0.0,0.0,2.1924643516540527,43.0,-1771.9404296875,-0.0,138.1170654296875,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366943359375,0.950575828552246,0.1261813193559646,0.1155377626419067,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7372436523437,0.9508122205734252,0.1277647465467453,0.1217491850256919,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361755371094,0.9534096121788024,0.1274471879005432,0.0905983746051788,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7729797363281,0.8814449310302734,0.1230841949582099,0.0990103855729103,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7308959960937,0.9794178009033204,0.1405137479305267,0.6309550404548645,289.7141418457031,286.1499938964844,288.01251220703125,287.1765441894531,288.0103454589844,297.6188659667969,289.61578369140625,1.0,0.2282663434743881,1.0,1.0,0.0,1.0,-1.269438624382019,1.269436001777649,2.6886409614235163e-06,0.9644609093666076,0.0,0.0,0.0,2.177318572998047,63.0,-1624.2874755859375,-0.0,153.7686767578125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28955078125,0.8080410361289978,0.1223020106554031,0.1120626777410507,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2890014648437,0.8116889595985413,0.1241532191634178,0.1196312606334686,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2890930175781,0.8108883500099182,0.1236930638551712,0.0880923643708229,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2911376953125,0.7993822693824768,0.1186979115009307,0.1143385022878646,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.284912109375,0.8382251858711243,0.1384571194648742,0.6287419199943542,289.2748718261719,286.1499938964844,288.0408630371094,287.1986694335937,288.03863525390625,297.5648193359375,289.21728515625,1.0,0.2406059801578521,1.0,1.0,0.0,1.0,-1.275605082511902,1.2756036520004272,1.3821703532812537e-06,0.9703487753868104,0.0,0.0,0.0,10.219189643859863,63.0,-1259.9608154296875,-0.0,173.09495544433594,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531921386719,0.7387239933013916,0.1197766885161399,0.1098536849021911,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0527038574219,0.7422711253166199,0.1217217892408371,0.1174689605832099,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0528259277344,0.7413895726203918,0.1212371289730072,0.0864337384700775,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05426025390625,0.7312496900558472,0.1154213026165962,0.1119393780827522,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0493469238281,0.7696658968925476,0.1368255317211151,0.6229419112205505,289.0419616699219,286.1499938964844,288.0639038085937,287.2166442871094,288.0616149902344,297.524169921875,288.997802734375,1.0,0.250301718711853,1.0,1.0,0.0,1.0,-1.2585245370864868,1.2585232257843018,1.3499820852302946e-06,0.9565902352333068,0.0,0.0,0.0,18.66362762451172,51.0,-995.987548828125,-0.0,185.754150390625,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
