time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378780,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.72369384765625,0.684306263923645,0.1160246431827545,0.1064409539103508,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72332763671875,0.6884588003158569,0.1180839240550994,0.1140069216489791,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7234191894531,0.6874907612800598,0.1176157370209693,0.0838733240962028,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7246398925781,0.673372209072113,0.1104471236467361,0.1071109697222709,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7209777832031,0.7184664011001587,0.134064719080925,0.6116275787353516,288.7164306640625,286.1499938964844,288.1109924316406,287.2535400390625,288.1086120605469,297.4541015625,288.68853759765625,1.0,0.259708434343338,1.0,1.0,0.0,1.0,-1.2278178930282593,1.2278165817260742,1.293307946070854e-06,0.931776523590088,0.0,0.0,0.0,28.971324920654297,51.0,-607.8482055664062,-0.0,197.41114807128903,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961975097656,0.6807802319526672,0.1157037988305091,0.1061415001749992,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69586181640625,0.6849411725997925,0.1177744641900062,0.1137024983763694,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959228515625,0.6839814782142639,0.1173088029026985,0.0836502909660339,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6971130371094,0.6696571111679077,0.1100149974226951,0.1066795140504837,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.693603515625,0.7153487205505371,0.133811667561531,0.6105192303657532,288.6893005371094,286.25,288.1162109375,287.2576599121094,288.11383056640625,297.4474182128906,288.6628112792969,1.0,0.2603140771389007,1.0,1.0,0.0,1.0,-1.2249765396118164,1.2249752283096311,1.288141675104271e-06,0.9294763803482056,0.0,0.0,0.0,29.70873641967773,39.0,-574.8701782226562,-0.0,198.00450134277344,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57867431640625,0.6678804755210876,0.1143151298165321,0.1048231199383735,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5783996582031,0.6720691323280334,0.1164473295211792,0.1123699322342872,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784606933594,0.6711504459381104,0.1159892529249191,0.0826737806200981,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5794677734375,0.6559832692146301,0.1081229001283645,0.1047668978571891,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5766296386719,0.7031680941581726,0.1326935440301895,0.6054549217224121,288.5733642578125,286.25,288.14263916015625,287.27838134765625,288.1402282714844,297.4165954589844,288.5532531738281,1.0,0.2622754871845245,1.0,1.0,0.0,1.0,-1.212245225906372,1.2122440338134766,1.2651547649511483e-06,0.9191622138023376,0.0,0.0,0.0,32.453956604003906,39.0,-431.5923767089844,-0.0,199.46424865722656,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.490966796875,0.6611050963401794,0.1132551878690719,0.1037772670388221,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4907531738281,0.6653619408607483,0.1154592707753181,0.1113314852118492,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49078369140625,0.6644601821899414,0.114997275173664,0.0819082483649253,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4916076660156,0.6485264897346497,0.1066388189792633,0.1032268330454826,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4894104003906,0.6966339945793152,0.131824791431427,0.6012617945671082,288.48699951171875,286.3500061035156,288.169189453125,287.2992248535156,288.166748046875,297.3902893066406,288.4720764160156,1.0,0.2626384198665619,1.0,1.0,0.0,1.0,-1.2019407749176023,1.2019394636154177,1.2467407941585409e-06,0.9108026623725892,0.0,0.0,0.0,33.75175476074219,27.0,-320.0785217285156,-0.0,198.71795654296875,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822021484375,0.6598018407821655,0.1118967980146408,0.1023110225796699,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.382080078125,0.6644243001937866,0.1142768785357475,0.1099439412355423,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3821105957031,0.6634505391120911,0.1137703582644462,0.0808608829975128,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.382568359375,0.6456680297851562,0.104597233235836,0.1009869277477264,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38140869140625,0.6962701082229614,0.1307407021522522,0.5953106880187988,288.38018798828125,286.45001220703125,288.2225341796875,287.34112548828125,288.22003173828125,297.3492431640625,288.3728942871094,1.0,0.2596000134944916,1.0,1.0,0.0,1.0,-1.1874229907989502,1.187421798706055,1.2210780369059648e-06,0.8989969491958618,0.0,0.0,0.0,32.89899826049805,25.0,-165.3732452392578,-0.0,192.24639892578125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822021484375,0.6598018407821655,0.1118967980146408,0.1023110225796699,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.382080078125,0.6644243001937866,0.1142768785357475,0.1099439412355423,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3821105957031,0.6634505391120911,0.1137703582644462,0.0808608829975128,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.382568359375,0.6456680297851562,0.104597233235836,0.1009869277477264,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38140869140625,0.6962701082229614,0.1307407021522522,0.5953106880187988,288.38018798828125,286.45001220703125,288.2225341796875,287.34112548828125,288.22003173828125,297.3492431640625,288.3728942871094,1.0,0.2596000134944916,1.0,1.0,0.0,1.0,-1.1874229907989502,1.187421798706055,1.2210780369059648e-06,0.8989969491958618,0.0,0.0,0.0,32.89899826049805,25.0,-165.3732452392578,-0.0,192.24639892578125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.663135826587677,0.1112712547183036,0.1015403270721435,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.6682627201080322,0.1138603165745735,0.1093228682875633,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.667116641998291,0.1132687926292419,0.0803494155406951,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348999023437,0.6475126147270203,0.1034275442361831,0.099632129073143,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.7006071209907532,0.1303420513868332,0.5925097465515137,288.33404541015625,286.54998779296875,288.27593994140625,287.383056640625,288.2734069824219,297.3201599121094,288.33160400390625,1.0,0.2565899491310119,1.0,1.0,0.0,1.0,-1.1801475286483765,1.180146336555481,1.2083113460903403e-06,0.8930326104164124,0.0,0.0,0.0,31.16484260559082,25.0,-71.26274871826172,-0.0,186.4275360107422,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.663135826587677,0.1112712547183036,0.1015403270721435,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.6682627201080322,0.1138603165745735,0.1093228682875633,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.667116641998291,0.1132687926292419,0.0803494155406951,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348999023437,0.6475126147270203,0.1034275442361831,0.099632129073143,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.7006071209907532,0.1303420513868332,0.5925097465515137,288.33404541015625,286.54998779296875,288.27593994140625,287.383056640625,288.2734069824219,297.3201599121094,288.33160400390625,1.0,0.2565899491310119,1.0,1.0,0.0,1.0,-1.1801475286483765,1.180146336555481,1.2083113460903403e-06,0.8930326104164124,0.0,0.0,0.0,31.16484260559082,25.0,-71.26274871826172,-0.0,186.4275360107422,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.6674638390541077,0.1111253648996353,0.1012557670474052,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.6731479167938232,0.1139440089464187,0.1092363595962524,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.6717607378959656,0.1132378801703453,0.0802102461457252,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32586669921875,0.6505037546157837,0.1028193682432174,0.0988783463835716,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.7057735919952393,0.1304148882627487,0.5920758247375488,288.32598876953125,286.6499938964844,288.3291015625,287.4247436523437,288.3265991210937,297.2994384765625,288.32666015625,1.0,0.2543458342552185,1.0,1.0,0.0,1.0,-1.1781076192855835,1.178106427192688,1.2047017889926792e-06,0.8913029432296753,0.0,0.0,0.0,29.62321662902832,25.0,-13.946858406066896,-0.0,182.69219970703125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.6674638390541077,0.1111253648996353,0.1012557670474052,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.6731479167938232,0.1139440089464187,0.1092363595962524,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.6717607378959656,0.1132378801703453,0.0802102461457252,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32586669921875,0.6505037546157837,0.1028193682432174,0.0988783463835716,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.7057735919952393,0.1304148882627487,0.5920758247375488,288.32598876953125,286.6499938964844,288.3291015625,287.4247436523437,288.3265991210937,297.2994384765625,288.32666015625,1.0,0.2543458342552185,1.0,1.0,0.0,1.0,-1.1781076192855835,1.178106427192688,1.2047017889926792e-06,0.8913029432296753,0.0,0.0,0.0,29.62321662902832,25.0,-13.946858406066896,-0.0,182.69219970703125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.6722347736358643,0.1112966611981391,0.1012950465083122,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34112548828125,0.6784918308258057,0.1143531948328018,0.1095014959573745,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34112548828125,0.6768180131912231,0.113514170050621,0.0803157761693,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.6540549993515015,0.1025768741965293,0.0985183492302894,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.7111627459526062,0.1307969093322754,0.5932291150093079,288.3417053222656,286.75,288.3817749023437,287.46588134765625,288.3793029785156,297.284423828125,288.3442687988281,1.0,0.2527446746826172,1.0,1.0,0.0,1.0,-1.1795507669448853,1.1795494556427002,1.2071466244378826e-06,0.8923922777175903,0.0,0.0,0.0,28.30115509033203,25.0,20.771202087402344,-0.0,180.4916534423828,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.6722347736358643,0.1112966611981391,0.1012950465083122,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34112548828125,0.6784918308258057,0.1143531948328018,0.1095014959573745,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34112548828125,0.6768180131912231,0.113514170050621,0.0803157761693,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.6540549993515015,0.1025768741965293,0.0985183492302894,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.7111627459526062,0.1307969093322754,0.5932291150093079,288.3417053222656,286.75,288.3817749023437,287.46588134765625,288.3793029785156,297.284423828125,288.3442687988281,1.0,0.2527446746826172,1.0,1.0,0.0,1.0,-1.1795507669448853,1.1795494556427002,1.2071466244378826e-06,0.8923922777175903,0.0,0.0,0.0,28.30115509033203,25.0,20.771202087402344,-0.0,180.4916534423828,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.674674391746521,0.1114671230316162,0.1014017760753631,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.6812142729759216,0.1146427541971206,0.109726682305336,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546447753906,0.6793888211250305,0.1137338876724243,0.0804339796304702,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.6559229493141174,0.102552093565464,0.0984427407383918,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.7137559652328491,0.13106669485569,0.5942181348800659,288.3554077148437,286.75,288.4078063964844,287.4861755371094,288.4053649902344,297.2784423828125,288.3586120605469,1.0,0.2521531879901886,1.0,1.0,0.0,1.0,-1.1811870336532593,1.1811858415603638,1.2099632158424356e-06,0.8936775922775269,0.0,0.0,0.0,27.72132873535156,25.0,32.49688720703125,-0.0,179.8369903564453,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709411621094,0.6771029829978943,0.111681155860424,0.1015535220503807,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710021972656,0.6839192509651184,0.1149748116731643,0.1099986582994461,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.6819396615028381,0.1139946952462196,0.0805855840444564,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3707275390625,0.6578035950660706,0.1025763228535652,0.098420463502407,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713073730469,0.716245710849762,0.1313741505146026,0.5954087972640991,288.3718566894531,286.8500061035156,288.4336242675781,287.5061950683594,288.43121337890625,297.27325439453125,288.37554931640625,1.0,0.2516840398311615,1.0,1.0,0.0,1.0,-1.1832796335220337,1.1832784414291382,1.2135807310187374e-06,0.8953325748443604,0.0,0.0,0.0,27.194643020629883,25.0,41.50585174560547,-0.0,179.4291229248047,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40936279296875,0.6818375587463379,0.1122110784053802,0.1019627153873443,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4094543457031,0.6891795992851257,0.115735113620758,0.1106493920087814,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.409423828125,0.6868888139724731,0.1146096512675285,0.0809653177857399,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090881347656,0.6615082621574402,0.1027380675077438,0.0984996855258941,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4098205566406,0.7208948731422424,0.1320682764053344,0.5982246994972229,288.41046142578125,286.95001220703125,288.4844055175781,287.5454406738281,288.4820556640625,297.2646484375,288.414794921875,1.0,0.2510626316070556,1.0,1.0,0.0,1.0,-1.1884822845458984,1.188481092453003,1.222621676788549e-06,0.899467408657074,0.0,0.0,0.0,26.29048728942871,25.0,53.58287811279297,-0.0,179.22598266601562,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40936279296875,0.6818375587463379,0.1122110784053802,0.1019627153873443,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4094543457031,0.6891795992851257,0.115735113620758,0.1106493920087814,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.409423828125,0.6868888139724731,0.1146096512675285,0.0809653177857399,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090881347656,0.6615082621574402,0.1027380675077438,0.0984996855258941,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4098205566406,0.7208948731422424,0.1320682764053344,0.5982246994972229,288.41046142578125,286.95001220703125,288.4844055175781,287.5454406738281,288.4820556640625,297.2646484375,288.414794921875,1.0,0.2510626316070556,1.0,1.0,0.0,1.0,-1.1884822845458984,1.188481092453003,1.222621676788549e-06,0.899467408657074,0.0,0.0,0.0,26.29048728942871,25.0,53.58287811279297,-0.0,179.22598266601562,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525756835937,0.6863217949867249,0.1128441020846366,0.1024792790412902,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45269775390625,0.6941452622413635,0.1165880858898162,0.1114040911197662,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45263671875,0.6915444135665894,0.1153147593140602,0.0814198404550552,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4522705078125,0.6650417447090149,0.1030126512050628,0.0987027138471603,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530639648437,0.7251063585281372,0.1328284591436386,0.6014195680618286,288.4537658691406,287.04998779296875,288.5337829589844,287.58331298828125,288.5315246582031,297.2578125,288.4584045410156,1.0,0.250793844461441,1.0,1.0,0.0,1.0,-1.194632053375244,1.1946308612823486,1.2333795211816323e-06,0.9043713212013244,0.0,0.0,0.0,25.565279006958008,25.0,60.181339263916016,-0.0,179.67770385742188,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525756835937,0.6863217949867249,0.1128441020846366,0.1024792790412902,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45269775390625,0.6941452622413635,0.1165880858898162,0.1114040911197662,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45263671875,0.6915444135665894,0.1153147593140602,0.0814198404550552,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4522705078125,0.6650417447090149,0.1030126512050628,0.0987027138471603,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530639648437,0.7251063585281372,0.1328284591436386,0.6014195680618286,288.4537658691406,287.04998779296875,288.5337829589844,287.58331298828125,288.5315246582031,297.2578125,288.4584045410156,1.0,0.250793844461441,1.0,1.0,0.0,1.0,-1.194632053375244,1.1946308612823486,1.2333795211816323e-06,0.9043713212013244,0.0,0.0,0.0,25.565279006958008,25.0,60.181339263916016,-0.0,179.67770385742188,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.494384765625,0.690187394618988,0.1134934723377227,0.1030243560671806,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4944763183594,0.698410153388977,0.1174286156892776,0.112161785364151,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49444580078125,0.6955283284187317,0.1160179451107978,0.0818837508559227,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4940490722656,0.6680923104286194,0.1033369079232215,0.09896831959486,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.494873046875,0.7286165952682495,0.1335566937923431,0.6045424342155457,288.4955749511719,287.04998779296875,288.5777893066406,287.6166687011719,288.5755920410156,297.2525634765625,288.5003356933594,1.0,0.2507936060428619,1.0,1.0,0.0,1.0,-1.200819730758667,1.2008185386657717,1.2442743582141702e-06,0.909314751625061,0.0,0.0,0.0,25.032899856567383,25.0,63.133445739746094,-0.0,180.5355987548828,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.498046875,0.6905117034912109,0.1135523840785026,0.103074312210083,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4981689453125,0.6987671852111816,0.117503598332405,0.1122298538684845,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4981384277344,0.6958611607551575,0.1160809472203254,0.0819256752729415,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49774169921875,0.6683481335639954,0.1033676639199256,0.0989942401647567,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49853515625,0.7289064526557922,0.1336206048727035,0.6048186421394348,288.499267578125,287.1499938964844,288.5815124511719,287.6195068359375,288.579345703125,297.25213623046875,288.5039978027344,1.0,0.2508028745651245,1.0,1.0,0.0,1.0,-1.2013744115829468,1.2013731002807615,1.2452542250684928e-06,0.9097581505775452,0.0,0.0,0.0,24.991918563842773,25.0,63.288124084472656,-0.0,180.62648010253903,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5441589355469,0.6944056153297424,0.1143182665109634,0.1037292405962944,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54425048828125,0.7030425071716309,0.1184629201889038,0.1131057441234588,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5442199707031,0.6998378038406372,0.1168898046016693,0.0824677571654319,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438232421875,0.6714147329330444,0.1037824675440788,0.0993515998125076,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5446472167969,0.7323300838470459,0.1344226449728012,0.6083071231842041,288.5453491210937,287.25,288.6272888183594,287.6537780761719,288.625244140625,297.2472839355469,288.550048828125,1.0,0.2510296106338501,1.0,1.0,0.0,1.0,-1.2084786891937256,1.20847749710083,1.2578550467878813e-06,0.9154421091079712,0.0,0.0,0.0,24.54492378234864,25.0,64.0997314453125,-0.0,181.955322265625,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5441589355469,0.6944056153297424,0.1143182665109634,0.1037292405962944,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54425048828125,0.7030425071716309,0.1184629201889038,0.1131057441234588,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5442199707031,0.6998378038406372,0.1168898046016693,0.0824677571654319,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438232421875,0.6714147329330444,0.1037824675440788,0.0993515998125076,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5446472167969,0.7323300838470459,0.1344226449728012,0.6083071231842041,288.5453491210937,287.25,288.6272888183594,287.6537780761719,288.625244140625,297.2472839355469,288.550048828125,1.0,0.2510296106338501,1.0,1.0,0.0,1.0,-1.2084786891937256,1.20847749710083,1.2578550467878813e-06,0.9154421091079712,0.0,0.0,0.0,24.54492378234864,25.0,64.0997314453125,-0.0,181.955322265625,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6962481737136841,0.114718772470951,0.1040749102830886,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7050579190254211,0.1189552471041679,0.1135581359267234,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.567138671875,0.7017058730125427,0.1173061355948448,0.0827490016818046,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5667419433594,0.6728613376617432,0.1040075272321701,0.0995497182011604,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675354003906,0.733913242816925,0.1348225325345993,0.610059380531311,288.5682373046875,287.25,288.6493530273437,287.67010498046875,288.6473693847656,297.2450866699219,288.5729064941406,1.0,0.2512086033821106,1.0,1.0,0.0,1.0,-1.2121152877807615,1.2121140956878662,1.2643399713851975e-06,0.9183542132377625,0.0,0.0,0.0,24.3613224029541,25.0,63.88996124267578,-0.0,182.732650756836,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5897216796875,0.6980270743370056,0.11512953042984,0.1044310480356216,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.58984375,0.7069978713989258,0.1194541528820991,0.1140183135867118,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5898132324219,0.7034999132156372,0.1177288740873336,0.0830357372760772,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58941650390625,0.6742544174194336,0.104242630302906,0.0997587740421295,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902099609375,0.7354176640510559,0.1352197080850601,0.6118067502975464,288.5909118652344,287.3500061035156,288.6708374023437,287.68585205078125,288.6688842773437,297.2430114746094,288.5954895019531,1.0,0.2514238655567169,1.0,1.0,0.0,1.0,-1.215787649154663,1.2157864570617676,1.2709125485343975e-06,0.9212967157363892,0.0,0.0,0.0,24.200626373291016,25.0,63.361454010009766,-0.0,183.572021484375,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6340026855469,0.7014132738113403,0.1159784644842147,0.1051711663603782,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6341247558594,0.7106406688690186,0.1204671561717987,0.1149568259716034,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6340637207031,0.7068866491317749,0.1185902878642082,0.0836228281259536,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336669921875,0.6768961548805237,0.1047393307089805,0.1002054214477539,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63446044921875,0.7382102012634277,0.1360016614198684,0.6152635216712952,288.6351318359375,287.45001220703125,288.7118225097656,287.7154235839844,288.71002197265625,297.2391052246094,288.6394958496094,1.0,0.2519445717334747,1.0,1.0,0.0,1.0,-1.2231926918029783,1.223191499710083,1.2842389196521251e-06,0.927235186100006,0.0,0.0,0.0,23.938282012939453,25.0,61.533573150634766,-0.0,185.40391540527344,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6340026855469,0.7014132738113403,0.1159784644842147,0.1051711663603782,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6341247558594,0.7106406688690186,0.1204671561717987,0.1149568259716034,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6340637207031,0.7068866491317749,0.1185902878642082,0.0836228281259536,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336669921875,0.6768961548805237,0.1047393307089805,0.1002054214477539,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63446044921875,0.7382102012634277,0.1360016614198684,0.6152635216712952,288.6351318359375,287.45001220703125,288.7118225097656,287.7154235839844,288.71002197265625,297.2391052246094,288.6394958496094,1.0,0.2519445717334747,1.0,1.0,0.0,1.0,-1.2231926918029783,1.223191499710083,1.2842389196521251e-06,0.927235186100006,0.0,0.0,0.0,23.938282012939453,25.0,61.533573150634766,-0.0,185.40391540527344,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763610839844,0.7045998573303223,0.1168597415089607,0.1059439107775688,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6764831542969,0.7139329314231873,0.121494747698307,0.1159132719039917,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6764221191406,0.7100204825401306,0.1194688528776168,0.0842246487736702,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6760559082031,0.6793704628944397,0.1052669361233711,0.1006851121783256,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7407425045967102,0.1367617398500442,0.6186414957046509,288.67742919921875,287.54998779296875,288.75,287.7422180175781,288.7483215332031,297.2355041503906,288.6815490722656,1.0,0.2525606155395508,1.0,1.0,0.0,1.0,-1.230621337890625,1.23062002658844,1.2977066035091411e-06,0.93319970369339,0.0,0.0,0.0,23.741605758666992,25.0,58.87966537475586,-0.0,187.39727783203125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763610839844,0.7045998573303223,0.1168597415089607,0.1059439107775688,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6764831542969,0.7139329314231873,0.121494747698307,0.1159132719039917,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6764221191406,0.7100204825401306,0.1194688528776168,0.0842246487736702,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6760559082031,0.6793704628944397,0.1052669361233711,0.1006851121783256,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7407425045967102,0.1367617398500442,0.6186414957046509,288.67742919921875,287.54998779296875,288.75,287.7422180175781,288.7483215332031,297.2355041503906,288.6815490722656,1.0,0.2525606155395508,1.0,1.0,0.0,1.0,-1.230621337890625,1.23062002658844,1.2977066035091411e-06,0.93319970369339,0.0,0.0,0.0,23.741605758666992,25.0,58.87966537475586,-0.0,187.39727783203125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7165832519531,0.7076201438903809,0.1177691370248794,0.1067446917295456,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167053222656,0.716948926448822,0.1225326284766197,0.1168822944164276,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7166442871094,0.7128775715827942,0.1203605905175209,0.084837794303894,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7162780761719,0.6817075610160828,0.1058214753866195,0.1011931523680687,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.7430457472801208,0.1374949961900711,0.6219136118888855,288.71759033203125,287.6499938964844,288.7866516113281,287.7675476074219,288.7850036621094,297.2320556640625,288.7215270996094,1.0,0.2532467246055603,1.0,1.0,0.0,1.0,-1.2380191087722778,1.2380177974700928,1.311214305133035e-06,0.9391430020332336,0.0,0.0,0.0,23.59698486328125,25.0,56.13887023925781,-0.0,189.508529663086,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7165832519531,0.7076201438903809,0.1177691370248794,0.1067446917295456,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167053222656,0.716948926448822,0.1225326284766197,0.1168822944164276,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7166442871094,0.7128775715827942,0.1203605905175209,0.084837794303894,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7162780761719,0.6817075610160828,0.1058214753866195,0.1011931523680687,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.7430457472801208,0.1374949961900711,0.6219136118888855,288.71759033203125,287.6499938964844,288.7866516113281,287.7675476074219,288.7850036621094,297.2320556640625,288.7215270996094,1.0,0.2532467246055603,1.0,1.0,0.0,1.0,-1.2380191087722778,1.2380177974700928,1.311214305133035e-06,0.9391430020332336,0.0,0.0,0.0,23.59698486328125,25.0,56.13887023925781,-0.0,189.508529663086,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555236816406,0.7104887962341309,0.1187081038951873,0.1075726002454757,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.755615234375,0.7197571396827698,0.1235784441232681,0.1178608387708664,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555847167969,0.7155185341835022,0.1212647557258606,0.085460640490055,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552185058594,0.68393874168396,0.1063995733857154,0.1017259582877159,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558898925781,0.7451532483100891,0.1381998360157013,0.6250662207603455,288.7564697265625,287.75,288.8233337402344,287.7928466796875,288.8216857910156,297.2287902832031,288.76031494140625,1.0,0.2539832592010498,1.0,1.0,0.0,1.0,-1.2453590631484983,1.245357632637024,1.324707568528538e-06,0.94503915309906,0.0,0.0,0.0,23.492639541625977,25.0,54.33733749389648,-0.0,191.7055206298828,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555236816406,0.7104887962341309,0.1187081038951873,0.1075726002454757,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.755615234375,0.7197571396827698,0.1235784441232681,0.1178608387708664,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555847167969,0.7155185341835022,0.1212647557258606,0.085460640490055,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552185058594,0.68393874168396,0.1063995733857154,0.1017259582877159,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558898925781,0.7451532483100891,0.1381998360157013,0.6250662207603455,288.7564697265625,287.75,288.8233337402344,287.7928466796875,288.8216857910156,297.2287902832031,288.76031494140625,1.0,0.2539832592010498,1.0,1.0,0.0,1.0,-1.2453590631484983,1.245357632637024,1.324707568528538e-06,0.94503915309906,0.0,0.0,0.0,23.492639541625977,25.0,54.33733749389648,-0.0,191.7055206298828,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7746887207031,0.7118625044822693,0.1191893368959426,0.1079976335167884,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748107910156,0.7211018204689026,0.1241041496396064,0.1183532252907753,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7747497558594,0.7167789340019226,0.1217221841216087,0.0857760161161422,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7743835449219,0.6850244998931885,0.1066969409584999,0.1020007133483886,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.77508544921875,0.7461451292037964,0.1385418176651001,0.6265974640846252,288.775634765625,287.75,288.8416748046875,287.80548095703125,288.84002685546875,297.227294921875,288.7794189453125,1.0,0.254365861415863,1.0,1.0,0.0,1.0,-1.2490066289901731,1.2490053176879885,1.3314473790160264e-06,0.9479692578315736,0.0,0.0,0.0,23.45233154296875,25.0,53.71205139160156,-0.0,192.8294372558593,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7937316894531,0.7132039666175842,0.1196778267621994,0.1084296032786369,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7938537597656,0.7224154472351074,0.1246317699551582,0.1188476607203483,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7937927246094,0.7180083990097046,0.1221831440925598,0.0860940814018249,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7934265136719,0.6860958337783813,0.1069994941353797,0.1022808030247688,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940979003906,0.7471018433570862,0.1388770937919616,0.6280994415283203,288.794677734375,287.8500061035156,288.8599853515625,287.8180847167969,288.8583679199219,297.2260131835937,288.7984313964844,1.0,0.2547559440135956,1.0,1.0,0.0,1.0,-1.2526395320892334,1.2526382207870483,1.3381827557168435e-06,0.9508877396583556,0.0,0.0,0.0,23.418399810791016,25.0,53.219512939453125,-0.0,193.9672393798828,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314819335937,0.7158124446868896,0.1206759065389633,0.1093132272362709,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.83160400390625,0.7249710559844971,0.1256931573152542,0.1198427602648735,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83154296875,0.720395565032959,0.1231159046292305,0.0867381244897842,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311767578125,0.6882107853889465,0.1076220422983169,0.1028572469949722,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.7489253878593445,0.1395284831523895,0.6310188174247742,288.8323974609375,287.95001220703125,288.89666748046875,287.84332275390625,288.8950500488281,297.2236022949219,288.8360900878906,1.0,0.2555536329746246,1.0,1.0,0.0,1.0,-1.259864091873169,1.2598626613616943,1.3516446415451355e-06,0.9566922187805176,0.0,0.0,0.0,23.36593246459961,25.0,52.52617263793945,-0.0,196.27764892578125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
