time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380880,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314819335937,0.7158124446868896,0.1206759065389633,0.1093132272362709,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.83160400390625,0.7249710559844971,0.1256931573152542,0.1198427602648735,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83154296875,0.720395565032959,0.1231159046292305,0.0867381244897842,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311767578125,0.6882107853889465,0.1076220422983169,0.1028572469949722,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.7489253878593445,0.1395284831523895,0.6310188174247742,288.8323974609375,287.95001220703125,288.89666748046875,287.84332275390625,288.8950500488281,297.2236022949219,288.8360900878906,1.0,0.2555536329746246,1.0,1.0,0.0,1.0,-1.259864091873169,1.2598626613616943,1.3516446415451355e-06,0.9566922187805176,0.0,0.0,0.0,23.36593246459961,25.0,52.52617263793945,-0.0,196.27764892578125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.86895751953125,0.7183547616004944,0.1217021048069,0.1102226749062538,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7274613380432129,0.1267636716365814,0.1208468079566955,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690185546875,0.7227177619934082,0.124063529074192,0.0873929634690284,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86865234375,0.6903235912322998,0.1082748025655746,0.1034610271453857,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692932128906,0.7506518959999084,0.1401556134223938,0.633830189704895,288.8698425292969,288.04998779296875,288.9333190917969,287.8685302734375,288.9317321777344,297.22119140625,288.8735046386719,1.0,0.2563692927360534,1.0,1.0,0.0,1.0,-1.267046332359314,1.267045021057129,1.3651183508045506e-06,0.9624646902084352,0.0,0.0,0.0,23.32886505126953,25.0,52.10350036621094,-0.0,198.6281890869141,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.86895751953125,0.7183547616004944,0.1217021048069,0.1102226749062538,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7274613380432129,0.1267636716365814,0.1208468079566955,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690185546875,0.7227177619934082,0.124063529074192,0.0873929634690284,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86865234375,0.6903235912322998,0.1082748025655746,0.1034610271453857,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692932128906,0.7506518959999084,0.1401556134223938,0.633830189704895,288.8698425292969,288.04998779296875,288.9333190917969,287.8685302734375,288.9317321777344,297.22119140625,288.8735046386719,1.0,0.2563692927360534,1.0,1.0,0.0,1.0,-1.267046332359314,1.267045021057129,1.3651183508045506e-06,0.9624646902084352,0.0,0.0,0.0,23.32886505126953,25.0,52.10350036621094,-0.0,198.6281890869141,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90625,0.720862090587616,0.1227559149265289,0.1111575290560722,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7299150228500366,0.1278443783521652,0.1218606084585189,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.7250012755393982,0.1250248402357101,0.0880579054355621,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.90594482421875,0.6924581527709961,0.1089568212628364,0.1040937677025795,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065856933594,0.7523044347763062,0.1407606452703476,0.6365417838096619,288.9071350097656,288.1499938964844,288.9700012207031,287.89373779296875,288.9683837890625,297.21942138671875,288.9107666015625,1.0,0.2571976780891418,1.0,1.0,0.0,1.0,-1.274198055267334,1.274196743965149,1.3786255976810935e-06,0.9682155251502992,0.0,0.0,0.0,23.30241775512696,25.0,51.84676742553711,-0.0,201.01272583007807,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90625,0.720862090587616,0.1227559149265289,0.1111575290560722,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7299150228500366,0.1278443783521652,0.1218606084585189,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.7250012755393982,0.1250248402357101,0.0880579054355621,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.90594482421875,0.6924581527709961,0.1089568212628364,0.1040937677025795,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065856933594,0.7523044347763062,0.1407606452703476,0.6365417838096619,288.9071350097656,288.1499938964844,288.9700012207031,287.89373779296875,288.9683837890625,297.21942138671875,288.9107666015625,1.0,0.2571976780891418,1.0,1.0,0.0,1.0,-1.274198055267334,1.274196743965149,1.3786255976810935e-06,0.9682155251502992,0.0,0.0,0.0,23.30241775512696,25.0,51.84676742553711,-0.0,201.01272583007807,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434509277344,0.7233514785766602,0.1238337457180023,0.1121152266860008,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7323521375656128,0.1289363503456115,0.122885063290596,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7272630333900452,0.1259990781545639,0.0887321606278419,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.943115234375,0.6946197748184204,0.1096657663583755,0.1047526150941848,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.753899335861206,0.1413458585739135,0.6391630172729492,288.9443054199219,288.25,289.00665283203125,287.9188842773437,289.00506591796875,297.2182312011719,288.9479064941406,1.0,0.2580352127552032,1.0,1.0,0.0,1.0,-1.2813241481781006,1.281322717666626,1.3921757044954577e-06,0.9739496111869812,0.0,0.0,0.0,23.28354263305664,25.0,51.69188690185547,-0.0,203.42657470703125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434509277344,0.7233514785766602,0.1238337457180023,0.1121152266860008,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7323521375656128,0.1289363503456115,0.122885063290596,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7272630333900452,0.1259990781545639,0.0887321606278419,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.943115234375,0.6946197748184204,0.1096657663583755,0.1047526150941848,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.753899335861206,0.1413458585739135,0.6391630172729492,288.9443054199219,288.25,289.00665283203125,287.9188842773437,289.00506591796875,297.2182312011719,288.9479064941406,1.0,0.2580352127552032,1.0,1.0,0.0,1.0,-1.2813241481781006,1.281322717666626,1.3921757044954577e-06,0.9739496111869812,0.0,0.0,0.0,23.28354263305664,25.0,51.69188690185547,-0.0,203.42657470703125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620056152344,0.7245931625366211,0.1243805885314941,0.1126014813780784,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.96209716796875,0.733569860458374,0.1294868737459182,0.1234015598893165,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7283906936645508,0.1264910250902176,0.0890726968646049,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9617004394531,0.6957133412361145,0.1100302264094352,0.1050915494561195,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623107910156,0.754679799079895,0.1416317075490951,0.6404428482055664,288.9628601074219,288.25,289.0249938964844,287.93145751953125,289.0234069824219,297.2178039550781,288.9664306640625,1.0,0.2584565877914428,1.0,1.0,0.0,1.0,-1.2848796844482422,1.2848783731460571,1.3989711078465916e-06,0.976812481880188,0.0,0.0,0.0,23.276142120361328,25.0,51.63905715942383,-0.0,204.6435394287109,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805603027344,0.7258350849151611,0.1249324679374694,0.1130923628807067,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.98065185546875,0.7347895503044128,0.1300406008958816,0.1239210590720176,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.7295185923576355,0.1269862353801727,0.0894155278801918,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.980224609375,0.6968168616294861,0.1104013323783874,0.1054368317127227,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808349609375,0.7554511427879333,0.1419133692979812,0.6417035460472107,288.9814147949219,288.3500061035156,289.0433349609375,287.94403076171875,289.041748046875,297.21746826171875,288.9849853515625,1.0,0.2588794231414795,1.0,1.0,0.0,1.0,-1.2884318828582764,1.2884304523468018,1.4057831094760331e-06,0.9796739220619202,0.0,0.0,0.0,23.26974105834961,25.0,51.59783935546875,-0.0,205.8669891357422,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.7283256649971008,0.1260508894920349,0.1140874549746513,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177307128906,0.7372409701347351,0.131158098578453,0.1249694302678108,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176696777344,0.7317810654640198,0.1279866993427276,0.0901081711053848,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0173034667969,0.6990565061569214,0.1111634671688079,0.106146216392517,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.7569714784622192,0.1424648910760879,0.6441709399223328,289.0184631347656,288.45001220703125,289.0799865722656,287.9691162109375,289.07843017578125,297.2170715332031,289.0220031738281,1.0,0.2597286999225616,1.0,1.0,0.0,1.0,-1.29552960395813,1.2955281734466553,1.4194641835274524e-06,0.985395848751068,0.0,0.0,0.0,23.25914001464844,25.0,51.54038238525391,-0.0,208.3328857421875,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.7283256649971008,0.1260508894920349,0.1140874549746513,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177307128906,0.7372409701347351,0.131158098578453,0.1249694302678108,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176696777344,0.7317810654640198,0.1279866993427276,0.0901081711053848,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0173034667969,0.6990565061569214,0.1111634671688079,0.106146216392517,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.7569714784622192,0.1424648910760879,0.6441709399223328,289.0184631347656,288.45001220703125,289.0799865722656,287.9691162109375,289.07843017578125,297.2170715332031,289.0220031738281,1.0,0.2597286999225616,1.0,1.0,0.0,1.0,-1.29552960395813,1.2955281734466553,1.4194641835274524e-06,0.985395848751068,0.0,0.0,0.0,23.25914001464844,25.0,51.54038238525391,-0.0,208.3328857421875,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546875,0.730836033821106,0.1271886527538299,0.1150999814271926,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547790527344,0.7397185564041138,0.1322896927595138,0.1260309368371963,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.734062671661377,0.1290009766817093,0.0908103659749031,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0543518066406,0.7013512849807739,0.111956238746643,0.1068833246827125,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.7584708333015442,0.1430018693208694,0.6465715169906616,289.0555114746094,288.54998779296875,289.1166687011719,287.99420166015625,289.1151123046875,297.216796875,289.0590209960937,1.0,0.2605823576450348,1.0,1.0,0.0,1.0,-1.302628517150879,1.3026270866394043,1.433241550330422e-06,0.9911252856254578,0.0,0.0,0.0,23.250123977661133,25.0,51.504844665527344,-0.0,210.8248748779297,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546875,0.730836033821106,0.1271886527538299,0.1150999814271926,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547790527344,0.7397185564041138,0.1322896927595138,0.1260309368371963,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.734062671661377,0.1290009766817093,0.0908103659749031,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0543518066406,0.7013512849807739,0.111956238746643,0.1068833246827125,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.7584708333015442,0.1430018693208694,0.6465715169906616,289.0555114746094,288.54998779296875,289.1166687011719,287.99420166015625,289.1151123046875,297.216796875,289.0590209960937,1.0,0.2605823576450348,1.0,1.0,0.0,1.0,-1.302628517150879,1.3026270866394043,1.433241550330422e-06,0.9911252856254578,0.0,0.0,0.0,23.250123977661133,25.0,51.504844665527344,-0.0,210.8248748779297,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917053222656,0.7333773374557495,0.1283458918333053,0.1161299273371696,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.091796875,0.7422322034835815,0.1334362477064132,0.1271063685417175,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.7363733649253845,0.1300297081470489,0.09152252972126,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914001464844,0.7037110924720764,0.1127807423472404,0.1076506227254867,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.7599571943283081,0.1435254961252212,0.6489107608795166,289.092529296875,288.64752197265625,289.1533203125,288.0192565917969,289.1517639160156,297.2168884277344,289.0960388183594,1.0,0.2614401578903198,1.0,1.0,0.0,1.0,-1.3097397089004517,1.309738278388977,1.447137492505135e-06,0.9968714118003844,0.0,0.0,0.0,23.241575241088867,25.0,51.48263931274414,-0.0,213.34454345703125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917053222656,0.7333773374557495,0.1283458918333053,0.1161299273371696,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.091796875,0.7422322034835815,0.1334362477064132,0.1271063685417175,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.7363733649253845,0.1300297081470489,0.09152252972126,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914001464844,0.7037110924720764,0.1127807423472404,0.1076506227254867,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.7599571943283081,0.1435254961252212,0.6489107608795166,289.092529296875,288.64752197265625,289.1533203125,288.0192565917969,289.1517639160156,297.2168884277344,289.0960388183594,1.0,0.2614401578903198,1.0,1.0,0.0,1.0,-1.3097397089004517,1.309738278388977,1.447137492505135e-06,0.9968714118003844,0.0,0.0,0.0,23.241575241088867,25.0,51.48263931274414,-0.0,213.34454345703125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.7359573841094971,0.1295226216316223,0.1171772629022598,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288146972656,0.7447881698608398,0.1345983147621154,0.1281962245702743,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.7387199401855469,0.1310733556747436,0.0922449678182601,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12841796875,0.7061342597007751,0.1136357337236404,0.1084469258785247,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.7614359855651855,0.1440369933843612,0.651194155216217,289.1295166015625,288.7196044921875,289.19000244140625,288.0442810058594,289.1884460449219,297.21734619140625,289.1330261230469,1.0,0.2623021602630615,1.0,1.0,0.0,1.0,-1.3168692588806152,1.3168678283691406,1.4611648566642543e-06,1.0026394128799438,0.0,0.0,0.0,23.232934951782227,25.0,51.46834182739258,-0.0,215.8931121826172,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.7359573841094971,0.1295226216316223,0.1171772629022598,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288146972656,0.7447881698608398,0.1345983147621154,0.1281962245702743,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.7387199401855469,0.1310733556747436,0.0922449678182601,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12841796875,0.7061342597007751,0.1136357337236404,0.1084469258785247,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.7614359855651855,0.1440369933843612,0.651194155216217,289.1295166015625,288.7196044921875,289.19000244140625,288.0442810058594,289.1884460449219,297.21734619140625,289.1330261230469,1.0,0.2623021602630615,1.0,1.0,0.0,1.0,-1.3168692588806152,1.3168678283691406,1.4611648566642543e-06,1.0026394128799438,0.0,0.0,0.0,23.232934951782227,25.0,51.46834182739258,-0.0,215.8931121826172,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.7372643947601318,0.1301185488700866,0.1177076548337936,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473388671875,0.7460837364196777,0.135185420513153,0.1287468373775482,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.7399086952209473,0.1316010802984237,0.0926102399826049,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1469116210937,0.7073694467544556,0.1140745803713798,0.1088558956980705,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474609375,0.7621735334396362,0.1442884355783462,0.6523158550262451,289.1480407714844,288.7056579589844,289.2083435058594,288.0567932128906,289.206787109375,297.2176818847656,289.1515197753906,1.0,0.2627348303794861,1.0,1.0,0.0,1.0,-1.320442795753479,1.3204413652420044,1.4682319715575431e-06,1.005533218383789,0.0,0.0,0.0,23.22847557067871,25.0,51.46320724487305,-0.0,217.1787872314453,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.738583505153656,0.130719393491745,0.118242435157299,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.16583251953125,0.7473915815353394,0.1357765644788742,0.1293011903762817,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.7411084175109863,0.1321327090263366,0.0929781943559646,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654052734375,0.708618700504303,0.1145203337073326,0.1092715635895729,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.7629108428955078,0.1445373147726059,0.6534256339073181,289.1665344238281,288.7901916503906,289.2266540527344,288.0692749023437,289.2251281738281,297.2181091308594,289.16998291015625,1.0,0.2631686329841614,1.0,1.0,0.0,1.0,-1.3240230083465576,1.3240214586257937,1.4753364894204424e-06,1.0084340572357178,0.0,0.0,0.0,23.223859786987305,25.0,51.45895767211914,-0.0,218.47227478027344,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027587890625,0.7412607669830322,0.1319357752799987,0.1193250641226768,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2028503417969,0.7500470280647278,0.1369717270135879,0.1304216384887695,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027893066406,0.743543267250061,0.1332077533006668,0.0937222242355346,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024230957031,0.7111181616783142,0.1154316887259483,0.1101217716932296,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.7643870711326599,0.1450281888246536,0.6556127071380615,289.2035217285156,288.8593444824219,289.2633361816406,288.0942687988281,289.2618103027344,297.2191772460937,289.2069702148437,1.0,0.2640398442745209,1.0,1.0,0.0,1.0,-1.3312066793441772,1.331205129623413,1.4896648963258483e-06,1.0142595767974854,0.0,0.0,0.0,23.213979721069336,25.0,51.45236206054688,-0.0,221.08364868164065,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027587890625,0.7412607669830322,0.1319357752799987,0.1193250641226768,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2028503417969,0.7500470280647278,0.1369717270135879,0.1304216384887695,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027893066406,0.743543267250061,0.1332077533006668,0.0937222242355346,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024230957031,0.7111181616783142,0.1154316887259483,0.1101217716932296,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.7643870711326599,0.1450281888246536,0.6556127071380615,289.2035217285156,288.8593444824219,289.2633361816406,288.0942687988281,289.2618103027344,297.2191772460937,289.2069702148437,1.0,0.2640398442745209,1.0,1.0,0.0,1.0,-1.3312066793441772,1.331205129623413,1.4896648963258483e-06,1.0142595767974854,0.0,0.0,0.0,23.213979721069336,25.0,51.45236206054688,-0.0,221.08364868164065,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397766113281,0.7439967393875122,0.1331727206707,0.1204259619116783,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.752763032913208,0.1381865739822387,0.1315599828958511,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397766113281,0.7460311651229858,0.1342995911836624,0.0944777727127075,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.23944091796875,0.713615357875824,0.1163706481456756,0.1109978929162025,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.7658693194389343,0.1455104947090149,0.6577595472335815,289.2405090332031,288.927001953125,289.29998779296875,288.11920166015625,289.2984619140625,297.2205505371094,289.24395751953125,1.0,0.2649165391921997,1.0,1.0,0.0,1.0,-1.338430404663086,1.3384288549423218,1.5041709957586136e-06,1.0201232433319092,0.0,0.0,0.0,23.202890396118164,25.0,51.44770431518555,-0.0,223.73043823242188,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397766113281,0.7439967393875122,0.1331727206707,0.1204259619116783,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.752763032913208,0.1381865739822387,0.1315599828958511,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397766113281,0.7460311651229858,0.1342995911836624,0.0944777727127075,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.23944091796875,0.713615357875824,0.1163706481456756,0.1109978929162025,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.7658693194389343,0.1455104947090149,0.6577595472335815,289.2405090332031,288.927001953125,289.29998779296875,288.11920166015625,289.2984619140625,297.2205505371094,289.24395751953125,1.0,0.2649165391921997,1.0,1.0,0.0,1.0,-1.338430404663086,1.3384288549423218,1.5041709957586136e-06,1.0201232433319092,0.0,0.0,0.0,23.202890396118164,25.0,51.44770431518555,-0.0,223.73043823242188,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767639160156,0.7467960715293884,0.1344299763441085,0.1215448975563049,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27685546875,0.7555456757545471,0.13942252099514,0.1327177435159683,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767944335937,0.7485763430595398,0.1354082822799682,0.0952449068427085,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.27642822265625,0.7161200642585754,0.1173368990421295,0.111899621784687,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.7673623561859131,0.1459854990243911,0.6598718166351318,289.2774963378906,288.9931945800781,289.336669921875,288.1441345214844,289.33514404296875,297.2221374511719,289.2809143066406,1.0,0.265799343585968,1.0,1.0,0.0,1.0,-1.3457022905349731,1.345700740814209,1.5188724091785843e-06,1.0260307788848877,0.0,0.0,0.0,23.19026565551757,25.0,51.44429016113281,-0.0,226.4154357910156,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767639160156,0.7467960715293884,0.1344299763441085,0.1215448975563049,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27685546875,0.7555456757545471,0.13942252099514,0.1327177435159683,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767944335937,0.7485763430595398,0.1354082822799682,0.0952449068427085,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.27642822265625,0.7161200642585754,0.1173368990421295,0.111899621784687,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.7673623561859131,0.1459854990243911,0.6598718166351318,289.2774963378906,288.9931945800781,289.336669921875,288.1441345214844,289.33514404296875,297.2221374511719,289.2809143066406,1.0,0.265799343585968,1.0,1.0,0.0,1.0,-1.3457022905349731,1.345700740814209,1.5188724091785843e-06,1.0260307788848877,0.0,0.0,0.0,23.19026565551757,25.0,51.44429016113281,-0.0,226.4154357910156,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3137512207031,0.7496627569198608,0.1357078403234481,0.1226821914315223,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138427734375,0.758399248123169,0.1406807601451873,0.1338962614536285,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31378173828125,0.7511826157569885,0.1365344822406768,0.0960240811109542,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134460449219,0.7186422348022461,0.1183307170867919,0.112827330827713,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.7688689827919006,0.1464540362358093,0.6619533896446228,289.3144836425781,289.05792236328125,289.3733215332031,288.16900634765625,289.371826171875,297.2239685058594,289.3179016113281,1.0,0.266689121723175,1.0,1.0,0.0,1.0,-1.35302996635437,1.353028416633606,1.5337856211772305e-06,1.031987190246582,0.0,0.0,0.0,23.176029205322266,25.0,51.44179153442383,-0.0,229.1418609619141,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3137512207031,0.7496627569198608,0.1357078403234481,0.1226821914315223,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138427734375,0.758399248123169,0.1406807601451873,0.1338962614536285,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31378173828125,0.7511826157569885,0.1365344822406768,0.0960240811109542,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134460449219,0.7186422348022461,0.1183307170867919,0.112827330827713,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.7688689827919006,0.1464540362358093,0.6619533896446228,289.3144836425781,289.05792236328125,289.3733215332031,288.16900634765625,289.371826171875,297.2239685058594,289.3179016113281,1.0,0.266689121723175,1.0,1.0,0.0,1.0,-1.35302996635437,1.353028416633606,1.5337856211772305e-06,1.031987190246582,0.0,0.0,0.0,23.176029205322266,25.0,51.44179153442383,-0.0,229.1418609619141,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.332275390625,0.7511217594146729,0.1363543719053268,0.1232576221227645,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.33233642578125,0.7598530054092407,0.1413183212280273,0.1344933807849884,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.332275390625,0.7525091767311096,0.1371041536331176,0.0964182019233703,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319396972656,0.7199121713638306,0.1188377737998962,0.1133007407188415,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324279785156,0.7696280479431152,0.146686166524887,0.6629839539527893,289.3329772949219,289.04217529296875,289.39166259765625,288.18145751953125,289.3901672363281,297.2249755859375,289.3363647460937,1.0,0.2671368420124054,1.0,1.0,0.0,1.0,-1.3567160367965698,1.3567144870758057,1.5413247638207397e-06,1.0349843502044678,0.0,0.0,0.0,23.16832733154297,25.0,51.44079208374024,-0.0,230.5213928222656,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.7525981068611145,0.1370059102773666,0.1238375231623649,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.7613248229026794,0.1419615149497985,0.135095790028572,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.7538516521453857,0.1376782357692718,0.0968153551220893,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3504333496094,0.7211892008781433,0.1193514913320541,0.113780453801155,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.7703912258148193,0.1469170153141021,0.664008378982544,289.3514709472656,289.1211853027344,289.4100036621094,288.1938781738281,289.40850830078125,297.2260131835937,289.3548583984375,1.0,0.2675865888595581,1.0,1.0,0.0,1.0,-1.3604176044464111,1.360416054725647,1.5489206361962715e-06,1.037994623184204,0.0,0.0,0.0,23.160249710083008,25.0,51.43991088867188,-0.0,231.9121856689453,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38775634765625,0.7556030750274658,0.1383239477872848,0.1250106990337371,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3878479003906,0.7643231153488159,0.1432650983333587,0.1363166719675064,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38775634765625,0.7565847039222717,0.1388397812843322,0.0976189151406288,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3874206542969,0.7237685918807983,0.1203988939523696,0.11475870013237,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.7719305157661438,0.1473751664161682,0.6660402417182922,289.3884582519531,289.1830139160156,289.4466552734375,288.2187194824219,289.4451904296875,297.22821044921875,289.3918151855469,1.0,0.2684924304485321,1.0,1.0,0.0,1.0,-1.36786949634552,1.367867946624756,1.5642876860511024e-06,1.0440551042556765,0.0,0.0,0.0,23.14304542541504,25.0,51.43846130371094,-0.0,234.72897338867188,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38775634765625,0.7556030750274658,0.1383239477872848,0.1250106990337371,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3878479003906,0.7643231153488159,0.1432650983333587,0.1363166719675064,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38775634765625,0.7565847039222717,0.1388397812843322,0.0976189151406288,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3874206542969,0.7237685918807983,0.1203988939523696,0.11475870013237,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.7719305157661438,0.1473751664161682,0.6660402417182922,289.3884582519531,289.1830139160156,289.4466552734375,288.2187194824219,289.4451904296875,297.22821044921875,289.3918151855469,1.0,0.2684924304485321,1.0,1.0,0.0,1.0,-1.36786949634552,1.367867946624756,1.5642876860511024e-06,1.0440551042556765,0.0,0.0,0.0,23.14304542541504,25.0,51.43846130371094,-0.0,234.72897338867188,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247436523437,0.7586785554885864,0.1396620571613311,0.126201793551445,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248352050781,0.7673947811126709,0.1445921212434768,0.1375595182180404,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247741699219,0.7593833804130554,0.1400196254253387,0.0984350964426994,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4244384765625,0.7263889312744141,0.1214731186628341,0.1157622411847114,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.7734881043434143,0.1478291004896164,0.6680518388748169,289.4254455566406,289.24334716796875,289.4833374023437,288.2435302734375,289.4818420410156,297.2305908203125,289.42877197265625,1.0,0.2694074511528015,1.0,1.0,0.0,1.0,-1.3753904104232788,1.3753888607025146,1.5798980257386577e-06,1.0501710176467896,0.0,0.0,0.0,23.12452507019043,25.0,51.43735504150391,-0.0,237.59507751464844,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247436523437,0.7586785554885864,0.1396620571613311,0.126201793551445,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248352050781,0.7673947811126709,0.1445921212434768,0.1375595182180404,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247741699219,0.7593833804130554,0.1400196254253387,0.0984350964426994,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4244384765625,0.7263889312744141,0.1214731186628341,0.1157622411847114,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.7734881043434143,0.1478291004896164,0.6680518388748169,289.4254455566406,289.24334716796875,289.4833374023437,288.2435302734375,289.4818420410156,297.2305908203125,289.42877197265625,1.0,0.2694074511528015,1.0,1.0,0.0,1.0,-1.3753904104232788,1.3753888607025146,1.5798980257386577e-06,1.0501710176467896,0.0,0.0,0.0,23.12452507019043,25.0,51.43735504150391,-0.0,237.59507751464844,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617614746094,0.7618228793144226,0.1410192400217056,0.1274099200963974,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618225097656,0.7705377340316772,0.1459418833255767,0.1388236582279205,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617614746094,0.76224684715271,0.1412172615528106,0.0992635563015937,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.46142578125,0.7290553450584412,0.1225728914141655,0.1167898625135421,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618530273437,0.7750653624534607,0.1482796221971511,0.6700466871261597,289.4624328613281,289.3021850585937,289.5199890136719,288.2683410644531,289.5185241699219,297.23309326171875,289.4657592773437,1.0,0.2703319489955902,1.0,1.0,0.0,1.0,-1.3829810619354248,1.382979393005371,1.5957549521772307e-06,1.0563417673110962,0.0,0.0,0.0,23.10478973388672,25.0,51.43643569946289,-0.0,240.5118560791016,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617614746094,0.7618228793144226,0.1410192400217056,0.1274099200963974,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618225097656,0.7705377340316772,0.1459418833255767,0.1388236582279205,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617614746094,0.76224684715271,0.1412172615528106,0.0992635563015937,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.46142578125,0.7290553450584412,0.1225728914141655,0.1167898625135421,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618530273437,0.7750653624534607,0.1482796221971511,0.6700466871261597,289.4624328613281,289.3021850585937,289.5199890136719,288.2683410644531,289.5185241699219,297.23309326171875,289.4657592773437,1.0,0.2703319489955902,1.0,1.0,0.0,1.0,-1.3829810619354248,1.382979393005371,1.5957549521772307e-06,1.0563417673110962,0.0,0.0,0.0,23.10478973388672,25.0,51.43643569946289,-0.0,240.5118560791016,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
