time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382980,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4987487792969,0.765036404132843,0.1423957794904709,0.1286353319883346,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988098144531,0.7737523913383484,0.1473151594400406,0.1401098221540451,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4987487792969,0.7651763558387756,0.1424332857131958,0.1001047194004058,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984130859375,0.731776237487793,0.1236986219882965,0.1178419589996337,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.7766634225845337,0.1487272381782531,0.6720272302627563,289.4994201660156,289.3595886230469,289.5566711425781,288.2930908203125,289.5552062988281,297.2357177734375,289.5027160644531,1.0,0.2712666690349579,1.0,1.0,0.0,1.0,-1.39064621925354,1.3906445503234863,1.6118706298584584e-06,1.0625698566436768,0.0,0.0,0.0,23.08393096923828,25.0,51.43571090698242,-0.0,243.48228454589844,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4987487792969,0.765036404132843,0.1423957794904709,0.1286353319883346,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988098144531,0.7737523913383484,0.1473151594400406,0.1401098221540451,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4987487792969,0.7651763558387756,0.1424332857131958,0.1001047194004058,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984130859375,0.731776237487793,0.1236986219882965,0.1178419589996337,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.7766634225845337,0.1487272381782531,0.6720272302627563,289.4994201660156,289.3595886230469,289.5566711425781,288.2930908203125,289.5552062988281,297.2357177734375,289.5027160644531,1.0,0.2712666690349579,1.0,1.0,0.0,1.0,-1.39064621925354,1.3906445503234863,1.6118706298584584e-06,1.0625698566436768,0.0,0.0,0.0,23.08393096923828,25.0,51.43571090698242,-0.0,243.48228454589844,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5172424316406,0.7666692733764648,0.1430914551019668,0.1292546391487121,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173034667969,0.7753868103027344,0.1480109095573425,0.1407614648342132,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5172424316406,0.7666663527488708,0.1430484354496002,0.1005302369594574,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.51690673828125,0.7331597208976746,0.1242714300751686,0.1183773726224899,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.517333984375,0.7774707078933716,0.1489501148462295,0.6730127930641174,289.5179138183594,289.3420104980469,289.57501220703125,288.3054504394531,289.57354736328125,297.237060546875,289.5212097167969,1.0,0.2717381417751312,1.0,1.0,0.0,1.0,-1.3945086002349854,1.3945069313049316,1.6200300478885763e-06,1.065706491470337,0.0,0.0,0.0,23.0731143951416,25.0,51.4354362487793,-0.0,244.9887084960937,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357360839844,0.7683185338973999,0.1437916308641433,0.129877969622612,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357971191406,0.7770381569862366,0.1487122923135757,0.1414183676242828,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357360839844,0.7681722640991211,0.1436680108308792,0.1009588092565536,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5354309082031,0.7345585823059082,0.1248503178358078,0.1189185231924057,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53582763671875,0.7782836556434631,0.1491724848747253,0.673995852470398,289.5364074707031,289.41552734375,289.59332275390625,288.3178100585937,289.5918884277344,297.2384338378906,289.5396728515625,1.0,0.272212266921997,1.0,1.0,0.0,1.0,-1.3983895778656006,1.3983880281448364,1.6282549495372225e-06,1.0688570737838743,0.0,0.0,0.0,23.06204032897949,25.0,51.43515396118164,-0.0,246.50897216796875,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727233886719,0.7716664671897888,0.1452058851718902,0.1311370283365249,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.7803918123245239,0.1501325368881225,0.142748549580574,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727233886719,0.7712328433990479,0.1449208855628967,0.101825438439846,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5724182128906,0.7374063730239868,0.1260268092155456,0.1200184300541877,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.7799270749092102,0.149616003036499,0.6759554743766785,289.5733642578125,289.4700012207031,289.6300048828125,288.342529296875,289.6285400390625,297.2412414550781,289.5766296386719,1.0,0.2731688320636749,1.0,1.0,0.0,1.0,-1.406211018562317,1.4062093496322632,1.6449098438897636e-06,1.075202226638794,0.0,0.0,0.0,23.039173126220703,25.0,51.43465423583984,-0.0,249.5928955078125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727233886719,0.7716664671897888,0.1452058851718902,0.1311370283365249,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.7803918123245239,0.1501325368881225,0.142748549580574,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727233886719,0.7712328433990479,0.1449208855628967,0.101825438439846,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5724182128906,0.7374063730239868,0.1260268092155456,0.1200184300541877,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.7799270749092102,0.149616003036499,0.6759554743766785,289.5733642578125,289.4700012207031,289.6300048828125,288.342529296875,289.6285400390625,297.2412414550781,289.5766296386719,1.0,0.2731688320636749,1.0,1.0,0.0,1.0,-1.406211018562317,1.4062093496322632,1.6449098438897636e-06,1.075202226638794,0.0,0.0,0.0,23.039173126220703,25.0,51.43465423583984,-0.0,249.5928955078125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097412109375,0.7750793695449829,0.1466386765241623,0.1324126124382019,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.7838125824928284,0.1515764445066452,0.1441009044647216,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097106933594,0.774358332157135,0.1461923718452453,0.1027049198746681,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094055175781,0.7403259873390198,0.1272283345460891,0.1211419254541397,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.7815951108932495,0.1500582545995712,0.6779082417488098,289.6103515625,289.52301025390625,289.6666564941406,288.3672180175781,289.66522216796875,297.2441101074219,289.6136169433594,1.0,0.2741369903087616,1.0,1.0,0.0,1.0,-1.4141143560409546,1.4141126871109009,1.661846454226179e-06,1.081607699394226,0.0,0.0,0.0,23.01538848876953,25.0,51.43424987792969,-0.0,252.7368621826172,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097412109375,0.7750793695449829,0.1466386765241623,0.1324126124382019,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.7838125824928284,0.1515764445066452,0.1441009044647216,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097106933594,0.774358332157135,0.1461923718452453,0.1027049198746681,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094055175781,0.7403259873390198,0.1272283345460891,0.1211419254541397,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.7815951108932495,0.1500582545995712,0.6779082417488098,289.6103515625,289.52301025390625,289.6666564941406,288.3672180175781,289.66522216796875,297.2441101074219,289.6136169433594,1.0,0.2741369903087616,1.0,1.0,0.0,1.0,-1.4141143560409546,1.4141126871109009,1.661846454226179e-06,1.081607699394226,0.0,0.0,0.0,23.01538848876953,25.0,51.43424987792969,-0.0,252.7368621826172,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.646728515625,0.778555691242218,0.148090049624443,0.1337047666311264,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.7872992753982544,0.1530443876981735,0.1454758048057556,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466979980469,0.7775484323501587,0.147482767701149,0.1035974770784378,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463928222656,0.7433227896690369,0.1284550279378891,0.1222891137003898,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6467590332031,0.7832889556884766,0.1504997014999389,0.6798562407493591,289.6473388671875,289.57452392578125,289.7033386230469,288.3918762207031,289.701904296875,297.2470397949219,289.65057373046875,1.0,0.2751173675060272,1.0,1.0,0.0,1.0,-1.4221030473709106,1.422101378440857,1.6790750123618636e-06,1.0880753993988037,0.0,0.0,0.0,22.990753173828125,25.0,51.43394470214844,-0.0,255.94346618652344,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.646728515625,0.778555691242218,0.148090049624443,0.1337047666311264,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.7872992753982544,0.1530443876981735,0.1454758048057556,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466979980469,0.7775484323501587,0.147482767701149,0.1035974770784378,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463928222656,0.7433227896690369,0.1284550279378891,0.1222891137003898,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6467590332031,0.7832889556884766,0.1504997014999389,0.6798562407493591,289.6473388671875,289.57452392578125,289.7033386230469,288.3918762207031,289.701904296875,297.2470397949219,289.65057373046875,1.0,0.2751173675060272,1.0,1.0,0.0,1.0,-1.4221030473709106,1.422101378440857,1.6790750123618636e-06,1.0880753993988037,0.0,0.0,0.0,22.990753173828125,25.0,51.43394470214844,-0.0,255.94346618652344,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837158203125,0.7820953726768494,0.1495593935251236,0.1350128501653671,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.7908514142036438,0.1545358598232269,0.1468726843595504,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836853027344,0.7808040380477905,0.1487917155027389,0.1045028045773506,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68341064453125,0.7464021444320679,0.129706010222435,0.1234591081738472,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837463378906,0.7850146293640137,0.1509426683187484,0.681806206703186,289.684326171875,289.6246032714844,289.739990234375,288.41650390625,289.73858642578125,297.2488708496094,289.6875305175781,1.0,0.2761101722717285,1.0,1.0,0.0,1.0,-1.4301825761795044,1.4301807880401611,1.6966101838988834e-06,1.0946087837219238,0.0,0.0,0.0,22.964841842651367,25.0,51.433631896972656,-0.0,259.21502685546875,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837158203125,0.7820953726768494,0.1495593935251236,0.1350128501653671,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.7908514142036438,0.1545358598232269,0.1468726843595504,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836853027344,0.7808040380477905,0.1487917155027389,0.1045028045773506,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68341064453125,0.7464021444320679,0.129706010222435,0.1234591081738472,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837463378906,0.7850146293640137,0.1509426683187484,0.681806206703186,289.684326171875,289.6246032714844,289.739990234375,288.41650390625,289.73858642578125,297.2488708496094,289.6875305175781,1.0,0.2761101722717285,1.0,1.0,0.0,1.0,-1.4301825761795044,1.4301807880401611,1.6966101838988834e-06,1.0946087837219238,0.0,0.0,0.0,22.964841842651367,25.0,51.433631896972656,-0.0,259.21502685546875,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70220947265625,0.7838921546936035,0.1503012031316757,0.1356731951236724,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022705078125,0.792655348777771,0.1552909612655639,0.1475798487663269,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70220947265625,0.7824599742889404,0.1494536250829696,0.1049605682492256,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.701904296875,0.7479775547981262,0.1303410679101944,0.1240530610084533,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.70220947265625,0.7858948707580566,0.1511657834053039,0.6827873587608337,289.70281982421875,289.60516357421875,289.7583312988281,288.4288024902344,289.75689697265625,297.2496643066406,289.7060241699219,1.0,0.2766118049621582,1.0,1.0,0.0,1.0,-1.4342645406723022,1.4342628717422483,1.7055119769793237e-06,1.0979065895080566,0.0,0.0,0.0,22.95101356506348,25.0,51.4336051940918,-0.0,260.8780212402344,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.7857055068016052,0.1510475128889084,0.1363375186920166,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72076416015625,0.794476330280304,0.1560520082712173,0.1482925415039062,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.7841334342956543,0.15012027323246,0.1054215729236602,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72039794921875,0.7495762705802917,0.1309821456670761,0.1246526464819908,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.7867861986160278,0.151389792561531,0.683772623538971,289.7212829589844,289.6731872558594,289.77667236328125,288.44110107421875,289.7752380371094,297.2504577636719,289.7244873046875,1.0,0.2771169245243072,1.0,1.0,0.0,1.0,-1.438373565673828,1.4383718967437744,1.7145014226116473e-06,1.1012241840362549,0.0,0.0,0.0,22.936681747436523,25.0,51.43367385864258,-0.0,262.55908203125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.789378821849823,0.1525537371635437,0.1376782655715942,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.7981664538383484,0.157592162489891,0.1497348397970199,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.7875305414199829,0.1514679938554763,0.106353536248207,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75738525390625,0.7528431415557861,0.1322824507951736,0.125868871808052,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.7885995507240295,0.1518402099609375,0.6857538223266602,289.7582702636719,289.7203369140625,289.8133239746094,288.4656677246094,289.8119201660156,297.2520446777344,289.7614440917969,1.0,0.2781380116939544,1.0,1.0,0.0,1.0,-1.446671724319458,1.4466700553894043,1.7327432715319446e-06,1.107917547225952,0.0,0.0,0.0,22.906944274902344,25.0,51.43398666381836,-0.0,265.9768371582031,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.789378821849823,0.1525537371635437,0.1376782655715942,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.7981664538383484,0.157592162489891,0.1497348397970199,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.7875305414199829,0.1514679938554763,0.106353536248207,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75738525390625,0.7528431415557861,0.1322824507951736,0.125868871808052,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.7885995507240295,0.1518402099609375,0.6857538223266602,289.7582702636719,289.7203369140625,289.8133239746094,288.4656677246094,289.8119201660156,297.2520446777344,289.7614440917969,1.0,0.2781380116939544,1.0,1.0,0.0,1.0,-1.446671724319458,1.4466700553894043,1.7327432715319446e-06,1.107917547225952,0.0,0.0,0.0,22.906944274902344,25.0,51.43398666381836,-0.0,265.9768371582031,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.7931103706359863,0.1540783047676086,0.1390353292226791,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.8019169569015503,0.1591570228338241,0.1512002795934677,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.7909917235374451,0.1528353989124298,0.1072990894317627,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943725585937,0.7562035322189331,0.1336074471473693,0.1271082758903503,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.7904516458511353,0.1522937417030334,0.6877484321594238,289.7952575683594,289.7659912109375,289.8500061035156,288.4902038574219,289.8486022949219,297.253662109375,289.7984313964844,1.0,0.2791742384433746,1.0,1.0,0.0,1.0,-1.4550775289535522,1.455075740814209,1.7513415286884992e-06,1.1146886348724363,0.0,0.0,0.0,22.87618637084961,25.0,51.43441009521485,-0.0,269.4713134765625,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.7931103706359863,0.1540783047676086,0.1390353292226791,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.8019169569015503,0.1591570228338241,0.1512002795934677,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.7909917235374451,0.1528353989124298,0.1072990894317627,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943725585937,0.7562035322189331,0.1336074471473693,0.1271082758903503,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.7904516458511353,0.1522937417030334,0.6877484321594238,289.7952575683594,289.7659912109375,289.8500061035156,288.4902038574219,289.8486022949219,297.253662109375,289.7984313964844,1.0,0.2791742384433746,1.0,1.0,0.0,1.0,-1.4550775289535522,1.455075740814209,1.7513415286884992e-06,1.1146886348724363,0.0,0.0,0.0,22.87618637084961,25.0,51.43441009521485,-0.0,269.4713134765625,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.7984142899513245,0.1559634655714035,0.1405860483646392,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8072357177734375,0.1610978990793228,0.1528798341751098,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.7960360646247864,0.1545706838369369,0.1083982810378074,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313293457031,0.7611048221588135,0.1353106051683426,0.1285629272460937,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.7938717603683472,0.1531083285808563,0.6906783580780029,289.8321838378906,289.8102111816406,289.8866577148437,288.5150146484375,289.8852844238281,297.2584533691406,289.8353576660156,1.0,0.2802886962890625,1.0,1.0,0.0,1.0,-1.4655362367630005,1.4655344486236572,1.7746114053807105e-06,1.1230632066726685,0.0,0.0,0.0,22.6837100982666,25.0,51.42460250854492,-0.0,273.4830017089844,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.7984142899513245,0.1559634655714035,0.1405860483646392,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8072357177734375,0.1610978990793228,0.1528798341751098,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.7960360646247864,0.1545706838369369,0.1083982810378074,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313293457031,0.7611048221588135,0.1353106051683426,0.1285629272460937,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.7938717603683472,0.1531083285808563,0.6906783580780029,289.8321838378906,289.8102111816406,289.8866577148437,288.5150146484375,289.8852844238281,297.2584533691406,289.8353576660156,1.0,0.2802886962890625,1.0,1.0,0.0,1.0,-1.4655362367630005,1.4655344486236572,1.7746114053807105e-06,1.1230632066726685,0.0,0.0,0.0,22.6837100982666,25.0,51.42460250854492,-0.0,273.4830017089844,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.8075207471847534,0.158373475074768,0.14261195063591,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160459399223328,0.1636147201061248,0.155099406838417,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686218261719,0.8049522042274475,0.1568609923124313,0.1098840907216072,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86834716796875,0.7698588371276855,0.1375990509986877,0.1305651813745498,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685913085937,0.8012058734893799,0.1545028388500213,0.6961686611175537,289.86920166015625,289.8529357910156,289.92333984375,288.54034423828125,289.9219665527344,297.26824951171875,289.8723449707031,1.0,0.2816796004772186,1.0,1.0,0.0,1.0,-1.481408715248108,1.4814069271087646,1.8102833791999728e-06,1.135746955871582,0.0,0.0,0.0,22.131046295166016,25.0,51.49726867675781,-0.0,279.0062561035156,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.8075207471847534,0.158373475074768,0.14261195063591,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160459399223328,0.1636147201061248,0.155099406838417,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686218261719,0.8049522042274475,0.1568609923124313,0.1098840907216072,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86834716796875,0.7698588371276855,0.1375990509986877,0.1305651813745498,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685913085937,0.8012058734893799,0.1545028388500213,0.6961686611175537,289.86920166015625,289.8529357910156,289.92333984375,288.54034423828125,289.9219665527344,297.26824951171875,289.8723449707031,1.0,0.2816796004772186,1.0,1.0,0.0,1.0,-1.481408715248108,1.4814069271087646,1.8102833791999728e-06,1.135746955871582,0.0,0.0,0.0,22.131046295166016,25.0,51.49726867675781,-0.0,279.0062561035156,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.88720703125,0.8128916621208191,0.159716323018074,0.1437582671642303,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.88726806640625,0.8212848901748657,0.1650353372097015,0.156371921300888,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.88720703125,0.8103475570678711,0.1581585705280304,0.1107405871152877,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8869323730469,0.7753494381904602,0.138909712433815,0.1317330747842788,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871765136719,0.8059384226799011,0.1553657948970794,0.6997007727622986,289.88775634765625,289.8316650390625,289.9416809082031,288.5531616210937,289.9403076171875,297.27423095703125,289.8908996582031,1.0,0.2825073599815368,1.0,1.0,0.0,1.0,-1.490982174873352,1.4909803867340088,1.8320175740882403e-06,1.1433923244476318,0.0,0.0,0.0,21.78206443786621,25.0,51.556270599365234,-0.0,282.3451232910156,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.8185745477676392,0.1611322313547134,0.1449740529060363,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058837890625,0.8269596695899963,0.1665449440479278,0.1577328592538833,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.816041111946106,0.1595386266708374,0.1116578355431556,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.905517578125,0.7814305424690247,0.140311986207962,0.1329920291900634,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.8110825419425964,0.1563196629285812,0.7036621570587158,289.9063415527344,289.8941955566406,289.9599914550781,288.56610107421875,289.9586486816406,297.2807006835937,289.90948486328125,1.0,0.2834289371967315,1.0,1.0,0.0,1.0,-1.5014429092407229,1.5014411211013794,1.8559544514573645e-06,1.1517419815063477,0.0,0.0,0.0,21.40928649902344,25.0,51.61943435668945,-0.0,286.0557861328125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.8308597803115845,0.1641495525836944,0.1475799083709716,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.8395691514015198,0.1697941422462463,0.1606814712285995,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.8282924890518188,0.1625103801488876,0.1136467158794403,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.7950625419616699,0.1433535069227218,0.1357437819242477,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430236816406,0.8221701979637146,0.1584607511758804,0.712680459022522,289.9436340332031,289.9339904785156,289.9966735839844,288.59228515625,289.9953308105469,297.2945861816406,289.9467163085937,1.0,0.2855583131313324,1.0,1.0,0.0,1.0,-1.5246275663375854,1.5246256589889526,1.909709226310952e-06,1.1702320575714111,0.0,0.0,0.0,20.63483238220215,25.0,51.74224853515625,-0.0,294.56817626953125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.8308597803115845,0.1641495525836944,0.1475799083709716,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.8395691514015198,0.1697941422462463,0.1606814712285995,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.8282924890518188,0.1625103801488876,0.1136467158794403,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.7950625419616699,0.1433535069227218,0.1357437819242477,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430236816406,0.8221701979637146,0.1584607511758804,0.712680459022522,289.9436340332031,289.9339904785156,289.9966735839844,288.59228515625,289.9953308105469,297.2945861816406,289.9467163085937,1.0,0.2855583131313324,1.0,1.0,0.0,1.0,-1.5246275663375854,1.5246256589889526,1.909709226310952e-06,1.1702320575714111,0.0,0.0,0.0,20.63483238220215,25.0,51.74224853515625,-0.0,294.56817626953125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8446087837219238,0.1673809289932251,0.1503846049308776,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.8539837002754211,0.1733122766017913,0.1638926565647125,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8419598937034607,0.1657281368970871,0.1158132180571556,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980224609375,0.8102127909660339,0.1466716527938842,0.1387660950422287,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804077148437,0.8344770073890686,0.1608710587024688,0.7229524850845337,289.9809875488281,289.9723205566406,290.0333251953125,288.6187744140625,290.0320129394531,297.3092041015625,289.98406982421875,1.0,0.2880687713623047,1.0,1.0,0.0,1.0,-1.5504097938537598,1.5504077672958374,1.9706262719410006e-06,1.190768122673035,0.0,0.0,0.0,19.861173629760746,25.0,51.84823989868164,-0.0,304.5235900878906,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8446087837219238,0.1673809289932251,0.1503846049308776,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.8539837002754211,0.1733122766017913,0.1638926565647125,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8419598937034607,0.1657281368970871,0.1158132180571556,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980224609375,0.8102127909660339,0.1466716527938842,0.1387660950422287,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804077148437,0.8344770073890686,0.1608710587024688,0.7229524850845337,289.9809875488281,289.9723205566406,290.0333251953125,288.6187744140625,290.0320129394531,297.3092041015625,289.98406982421875,1.0,0.2880687713623047,1.0,1.0,0.0,1.0,-1.5504097938537598,1.5504077672958374,1.9706262719410006e-06,1.190768122673035,0.0,0.0,0.0,19.861173629760746,25.0,51.84823989868164,-0.0,304.5235900878906,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.8601396083831787,0.1707963049411773,0.1533581614494323,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.8703625202178955,0.1770637482404709,0.1673292368650436,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8574127554893494,0.169158473610878,0.118131473660469,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177001953125,0.8257266879081726,0.1502288728952407,0.1420198231935501,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.8483695387840271,0.163510575890541,0.7342807650566101,290.0184631347656,290.0091857910156,290.07000732421875,288.64556884765625,290.0686950683594,297.3241882324219,290.021484375,1.0,0.2909429669380188,1.0,1.0,0.0,1.0,-1.5783945322036743,1.578392505645752,2.0381096419441747e-06,1.2130290269851685,0.0,0.0,0.0,19.111825942993164,25.0,51.933372497558594,-0.0,315.8955383300781,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.8601396083831787,0.1707963049411773,0.1533581614494323,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.8703625202178955,0.1770637482404709,0.1673292368650436,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8574127554893494,0.169158473610878,0.118131473660469,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177001953125,0.8257266879081726,0.1502288728952407,0.1420198231935501,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.8483695387840271,0.163510575890541,0.7342807650566101,290.0184631347656,290.0091857910156,290.07000732421875,288.64556884765625,290.0686950683594,297.3241882324219,290.021484375,1.0,0.2909429669380188,1.0,1.0,0.0,1.0,-1.5783945322036743,1.578392505645752,2.0381096419441747e-06,1.2130290269851685,0.0,0.0,0.0,19.111825942993164,25.0,51.933372497558594,-0.0,315.8955383300781,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0554504394531,0.8777137398719788,0.174380749464035,0.1564856320619583,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.8888204097747803,0.1810309886932373,0.1709725707769394,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0554504394531,0.8749628663063049,0.1727849245071411,0.1205886006355285,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0552062988281,0.8424913883209229,0.1540062725543975,0.1454849541187286,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553894042969,0.8642591238021851,0.1663585603237152,0.7465615272521973,290.05596923828125,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3392639160156,290.0589294433594,1.0,0.2941673398017883,1.0,1.0,0.0,1.0,-1.6083755493164062,1.6083734035491943,2.111983803843032e-06,1.2368440628051758,0.0,0.0,0.0,18.39430427551269,25.0,51.99882888793945,-0.0,328.7037048339844,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0554504394531,0.8777137398719788,0.174380749464035,0.1564856320619583,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.8888204097747803,0.1810309886932373,0.1709725707769394,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0554504394531,0.8749628663063049,0.1727849245071411,0.1205886006355285,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0552062988281,0.8424913883209229,0.1540062725543975,0.1454849541187286,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553894042969,0.8642591238021851,0.1663585603237152,0.7465615272521973,290.05596923828125,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3392639160156,290.0589294433594,1.0,0.2941673398017883,1.0,1.0,0.0,1.0,-1.6083755493164062,1.6083734035491943,2.111983803843032e-06,1.2368440628051758,0.0,0.0,0.0,18.39430427551269,25.0,51.99882888793945,-0.0,328.7037048339844,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.887316882610321,0.1762328594923019,0.1581035852432251,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743103027344,0.8988383412361145,0.1830913871526718,0.1728673875331878,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.8845856189727783,0.1746678501367569,0.1218662187457084,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740051269531,0.8516969680786133,0.1559730470180511,0.1472920477390289,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741577148437,0.8730601668357849,0.167855829000473,0.7530345916748047,290.07470703125,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3468017578125,290.07769775390625,1.0,0.2959059476852417,1.0,1.0,0.0,1.0,-1.624067306518555,1.6240651607513428,2.151300122932298e-06,1.249294996261597,0.0,0.0,0.0,18.047643661499023,25.0,52.02509307861328,-0.0,335.6549987792969,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.093017578125,0.8974766731262207,0.1781235039234161,0.1597562432289123,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.09307861328125,0.9096442461013794,0.1852013915777206,0.1748092472553253,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929870605469,0.8947898745536804,0.1765957027673721,0.1231753304600715,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928039550781,0.8615823984146118,0.1579900830984115,0.1491469442844391,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929260253906,0.882476270198822,0.1694000214338302,0.7597196102142334,290.093505859375,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3543395996094,290.096435546875,1.0,0.2977263927459717,1.0,1.0,0.0,1.0,-1.640207052230835,1.640204906463623,2.192206466133939e-06,1.2620919942855835,0.0,0.0,0.0,17.70867156982422,25.0,52.0476188659668,-0.0,342.9776916503906,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.9208829998970032,0.1820167899131775,0.1631621718406677,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.9353189468383788,0.1895661205053329,0.1788299083709716,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.91802179813385,0.1805824786424636,0.1258851587772369,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13037109375,0.8836353421211243,0.1621706187725067,0.1529955416917801,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.9032501578330994,0.1726244688034057,0.7737025022506714,290.1310729980469,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.36932373046875,290.13397216796875,1.0,0.3016054630279541,1.0,1.0,0.0,1.0,-1.6737847328186035,1.673782467842102,2.27882787839917e-06,1.2886847257614136,0.0,0.0,0.0,17.051738739013672,25.0,52.08297348022461,-0.0,358.7611083984375,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
