time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385080,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.9208829998970032,0.1820167899131775,0.1631621718406677,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.9353189468383788,0.1895661205053329,0.1788299083709716,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.91802179813385,0.1805824786424636,0.1258851587772369,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13037109375,0.8836353421211243,0.1621706187725067,0.1529955416917801,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.9032501578330994,0.1726244688034057,0.7737025022506714,290.1310729980469,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.36932373046875,290.13397216796875,1.0,0.3016054630279541,1.0,1.0,0.0,1.0,-1.6737847328186035,1.673782467842102,2.27882787839917e-06,1.2886847257614136,0.0,0.0,0.0,17.051738739013672,25.0,52.08297348022461,-0.0,358.7611083984375,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.168212890625,0.9488001465797424,0.186055988073349,0.1666987240314483,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.963056981563568,0.1941203325986862,0.1830292344093322,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.9462305307388306,0.1847405284643173,0.128714308142662,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1679992675781,0.9091613292694092,0.1665423214435577,0.1570247560739517,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.929210603237152,0.1760257482528686,0.7884788513183594,290.1686706542969,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3841857910156,290.1715087890625,1.0,0.3057946860790252,1.0,1.0,0.0,1.0,-1.7090473175048828,1.7090449333190918,2.372003791606403e-06,1.3165688514709473,0.0,0.0,0.0,16.419818878173828,25.0,52.10757064819336,-0.0,376.1214904785156,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.168212890625,0.9488001465797424,0.186055988073349,0.1666987240314483,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.963056981563568,0.1941203325986862,0.1830292344093322,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.9462305307388306,0.1847405284643173,0.128714308142662,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1679992675781,0.9091613292694092,0.1665423214435577,0.1570247560739517,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.929210603237152,0.1760257482528686,0.7884788513183594,290.1686706542969,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3841857910156,290.1715087890625,1.0,0.3057946860790252,1.0,1.0,0.0,1.0,-1.7090473175048828,1.7090449333190918,2.372003791606403e-06,1.3165688514709473,0.0,0.0,0.0,16.419818878173828,25.0,52.10757064819336,-0.0,376.1214904785156,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.9772067070007324,0.1902355849742889,0.1703604310750961,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.20587158203125,0.9895207285881042,0.1988579183816909,0.1874008625745773,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.9752827882766724,0.189064085483551,0.1316583156585693,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20562744140625,0.9416816234588624,0.1710984855890274,0.1612276285886764,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2057189941406,0.9591271281242372,0.1795969605445861,0.8040146827697754,290.2062683105469,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3988952636719,290.20904541015625,1.0,0.3102818131446838,1.0,1.0,0.0,1.0,-1.7459262609481812,1.7459237575531006,2.471866991982097e-06,1.3456857204437256,0.0,0.0,0.0,15.808448791503906,45.0,52.12354278564453,-0.0,395.12396240234375,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.9772067070007324,0.1902355849742889,0.1703604310750961,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.20587158203125,0.9895207285881042,0.1988579183816909,0.1874008625745773,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.9752827882766724,0.189064085483551,0.1316583156585693,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20562744140625,0.9416816234588624,0.1710984855890274,0.1612276285886764,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2057189941406,0.9591271281242372,0.1795969605445861,0.8040146827697754,290.2062683105469,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3988952636719,290.20904541015625,1.0,0.3102818131446838,1.0,1.0,0.0,1.0,-1.7459262609481812,1.7459237575531006,2.471866991982097e-06,1.3456857204437256,0.0,0.0,0.0,15.808448791503906,45.0,52.12354278564453,-0.0,395.12396240234375,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.243408203125,0.9237408638000488,0.1945360004901886,0.1743557453155517,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24346923828125,0.9402089715003968,0.2037643641233444,0.1921666711568832,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433776855469,0.9218069314956664,0.1935370415449142,0.1348805576562881,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24322509765625,0.8903617262840271,0.1758241057395935,0.1658255606889724,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2432861328125,0.9036890864372252,0.1833230704069137,0.8213598728179932,290.24383544921875,289.73638916015625,290.2900085449219,288.8088073730469,290.2888488769531,297.4130859375,290.24658203125,1.0,0.3221834003925323,1.0,1.0,0.0,1.0,-1.786658763885498,1.7866562604904177,2.5849924440990435e-06,1.3777663707733154,0.0,0.0,0.0,21.13438606262207,65.0,52.13051986694336,-0.0,435.2254028320313,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.243408203125,0.9237408638000488,0.1945360004901886,0.1743557453155517,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24346923828125,0.9402089715003968,0.2037643641233444,0.1921666711568832,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433776855469,0.9218069314956664,0.1935370415449142,0.1348805576562881,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24322509765625,0.8903617262840271,0.1758241057395935,0.1658255606889724,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2432861328125,0.9036890864372252,0.1833230704069137,0.8213598728179932,290.24383544921875,289.73638916015625,290.2900085449219,288.8088073730469,290.2888488769531,297.4130859375,290.24658203125,1.0,0.3221834003925323,1.0,1.0,0.0,1.0,-1.786658763885498,1.7866562604904177,2.5849924440990435e-06,1.3777663707733154,0.0,0.0,0.0,21.13438606262207,65.0,52.13051986694336,-0.0,435.2254028320313,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.8874476552009583,0.196719080209732,0.1764562427997589,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622985839844,0.9017547965049744,0.2062715739011764,0.1946773082017898,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.8859771490097046,0.195819154381752,0.1365803331136703,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620544433594,0.85828697681427,0.1782408505678177,0.1682523638010025,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.8697369694709778,0.1852353513240814,0.8306161761283875,290.2626647949219,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.41949462890625,290.265380859375,1.0,0.3300117254257202,1.0,1.0,0.0,1.0,-1.808263897895813,1.8082612752914429,2.64621849055402e-06,1.3947681188583374,0.0,0.0,0.0,25.721160888671875,65.0,52.14906311035156,-0.0,462.6316223144531,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810363769531,0.8558842539787292,0.1989218145608902,0.1786116510629654,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811279296875,0.86948561668396,0.2088123261928558,0.1972589343786239,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810363769531,0.8546943664550781,0.198129266500473,0.1383287161588668,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2808837890625,0.8300153613090515,0.1806909143924713,0.170750081539154,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28094482421875,0.8395711779594421,0.1871778964996338,0.840195894241333,290.2814636230469,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4257202148437,290.2841796875,1.0,0.3387904763221741,1.0,1.0,0.0,1.0,-1.8305524587631223,1.830549716949463,2.710260559979361e-06,1.4122936725616455,0.0,0.0,0.0,31.31455421447754,83.0,52.16750717163086,-0.0,494.2479553222656,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8086833953857422,0.2033848911523819,0.1830410808324813,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8216683268547058,0.213991031050682,0.2025849819183349,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8078663349151611,0.2028308659791946,0.1419345587491989,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3185729980469,0.7837801575660706,0.1856871843338012,0.1759075671434402,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186340332031,0.7919560074806213,0.1911488473415374,0.8600806593894958,290.31915283203125,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4377746582031,290.32177734375,1.0,0.3577314019203186,1.0,1.0,0.0,1.0,-1.8766652345657349,1.8766623735427856,2.8455797291826457e-06,1.4485114812850952,0.0,0.0,0.0,44.35541534423828,71.0,52.19793701171875,-0.0,566.6984252929688,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8086833953857422,0.2033848911523819,0.1830410808324813,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8216683268547058,0.213991031050682,0.2025849819183349,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8078663349151611,0.2028308659791946,0.1419345587491989,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3185729980469,0.7837801575660706,0.1856871843338012,0.1759075671434402,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186340332031,0.7919560074806213,0.1911488473415374,0.8600806593894958,290.31915283203125,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4377746582031,290.32177734375,1.0,0.3577314019203186,1.0,1.0,0.0,1.0,-1.8766652345657349,1.8766623735427856,2.8455797291826457e-06,1.4485114812850952,0.0,0.0,0.0,44.35541534423828,71.0,52.19793701171875,-0.0,566.6984252929688,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564758300781,0.7992585897445679,0.2079506963491439,0.187265932559967,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565673828125,0.8133618831634521,0.2193135917186737,0.2077387571334839,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564758300781,0.7987856864929199,0.2076590657234192,0.1454001367092132,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563537597656,0.7759943008422852,0.1908253729343414,0.1808912009000778,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.7824110984802246,0.1952467560768127,0.8790761232376099,290.3569030761719,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.4495849609375,290.3594665527344,1.0,0.3677438497543335,1.0,1.0,0.0,1.0,-1.920885443687439,1.9208824634552,2.978945985887549e-06,1.4832333326339722,0.0,0.0,0.0,49.7705307006836,59.0,52.22034454345703,-0.0,616.1972045898438,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564758300781,0.7992585897445679,0.2079506963491439,0.187265932559967,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565673828125,0.8133618831634521,0.2193135917186737,0.2077387571334839,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564758300781,0.7987856864929199,0.2076590657234192,0.1454001367092132,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563537597656,0.7759943008422852,0.1908253729343414,0.1808912009000778,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.7824110984802246,0.1952467560768127,0.8790761232376099,290.3569030761719,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.4495849609375,290.3594665527344,1.0,0.3677438497543335,1.0,1.0,0.0,1.0,-1.920885443687439,1.9208824634552,2.978945985887549e-06,1.4832333326339722,0.0,0.0,0.0,49.7705307006836,59.0,52.22034454345703,-0.0,616.1972045898438,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941345214844,0.8113973140716553,0.2126763463020324,0.1913944631814956,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39422607421875,0.8254725337028503,0.2248229086399078,0.2128180116415023,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941345214844,0.8112896084785461,0.2126618027687072,0.148801788687706,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.7892383933067322,0.1961486935615539,0.1857988387346267,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39404296875,0.7942161560058594,0.199515089392662,0.8976449370384216,290.39453125,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.461669921875,290.3970642089844,1.0,0.3724025785923004,1.0,1.0,0.0,1.0,-1.964219331741333,1.964216232299805,3.1129218314163154e-06,1.5171854496002195,0.0,0.0,0.0,49.07167816162109,47.0,52.17118835449219,-0.0,646.6621704101562,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941345214844,0.8113973140716553,0.2126763463020324,0.1913944631814956,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39422607421875,0.8254725337028503,0.2248229086399078,0.2128180116415023,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941345214844,0.8112896084785461,0.2126618027687072,0.148801788687706,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.7892383933067322,0.1961486935615539,0.1857988387346267,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39404296875,0.7942161560058594,0.199515089392662,0.8976449370384216,290.39453125,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.461669921875,290.3970642089844,1.0,0.3724025785923004,1.0,1.0,0.0,1.0,-1.964219331741333,1.964216232299805,3.1129218314163154e-06,1.5171854496002195,0.0,0.0,0.0,49.07167816162109,47.0,52.17118835449219,-0.0,646.6621704101562,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317321777344,0.8384292721748352,0.2175715714693069,0.1955206245183944,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317932128906,0.8537655472755432,0.2305305451154709,0.2179208695888519,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317321777344,0.8386731147766113,0.217850387096405,0.1522124260663986,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4316101074219,0.8186643719673157,0.2016693502664566,0.1907291859388351,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.431640625,0.8219178915023804,0.2039676010608673,0.916261911392212,290.43212890625,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4740600585937,290.4345703125,1.0,0.3735845983028412,1.0,1.0,0.0,1.0,-2.007675886154175,2.0076727867126465,3.2505165563634364e-06,1.551181435585022,0.0,0.0,0.0,44.32903671264648,35.0,52.11695098876953,-0.0,664.5631713867188,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317321777344,0.8384292721748352,0.2175715714693069,0.1955206245183944,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317932128906,0.8537655472755432,0.2305305451154709,0.2179208695888519,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317321777344,0.8386731147766113,0.217850387096405,0.1522124260663986,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4316101074219,0.8186643719673157,0.2016693502664566,0.1907291859388351,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.431640625,0.8219178915023804,0.2039676010608673,0.916261911392212,290.43212890625,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4740600585937,290.4345703125,1.0,0.3735845983028412,1.0,1.0,0.0,1.0,-2.007675886154175,2.0076727867126465,3.2505165563634364e-06,1.551181435585022,0.0,0.0,0.0,44.32903671264648,35.0,52.11695098876953,-0.0,664.5631713867188,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45050048828125,0.8594954013824463,0.2200821787118911,0.1975984573364257,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505920410156,0.8763124346733093,0.2334594279527664,0.220498725771904,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45050048828125,0.8599485158920288,0.2205146998167038,0.153933897614479,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.45037841796875,0.8392563462257385,0.2045044749975204,0.1932206004858017,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504089355469,0.8418809175491333,0.2062641531229019,0.9256744980812072,290.4508972167969,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4803466796875,290.4533386230469,1.0,0.3732985258102417,1.0,1.0,0.0,1.0,-2.029630184173584,2.029626846313477,3.3212456855835626e-06,1.5683376789093018,0.0,0.0,0.0,40.857032775878906,35.0,52.0924072265625,-0.0,670.1134643554688,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4692687988281,0.8887732625007629,0.2226334810256958,0.1996915340423584,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4693603515625,0.9071299433708192,0.2364376932382583,0.2231005579233169,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4692687988281,0.8894692063331604,0.2232248783111572,0.1556707024574279,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691772460937,0.8674228191375732,0.2073888629674911,0.195735901594162,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691772460937,0.8695140480995178,0.2086071670055389,0.9351878762245178,290.4696655273437,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4866638183594,290.4720764160156,1.0,0.372602254152298,1.0,1.0,0.0,1.0,-2.051800012588501,2.0517966747283936,3.393492761460948e-06,1.5856504440307615,0.0,0.0,0.0,36.8254508972168,25.0,52.07034683227539,-0.0,673.9589233398438,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.9825345873832704,0.227849081158638,0.2039674073457718,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069274902344,0.996959924697876,0.2425416707992553,0.2268597334623336,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068664550781,0.9835766553878784,0.228775292634964,0.1592254638671875,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.961842954158783,0.2132984548807144,0.2008863240480423,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.9624783396720886,0.2134261131286621,0.95474773645401,290.5072326660156,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.4993896484375,290.5096740722656,1.0,0.370982825756073,1.0,1.0,0.0,1.0,-2.095510005950928,2.095506429672241,3.5389200547797373e-06,1.6201032400131226,0.0,0.0,0.0,28.367570877075195,45.0,52.11921310424805,-0.0,679.8107299804688,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.9825345873832704,0.227849081158638,0.2039674073457718,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069274902344,0.996959924697876,0.2425416707992553,0.2268597334623336,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068664550781,0.9835766553878784,0.228775292634964,0.1592254638671875,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.961842954158783,0.2132984548807144,0.2008863240480423,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.9624783396720886,0.2134261131286621,0.95474773645401,290.5072326660156,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.4993896484375,290.5096740722656,1.0,0.370982825756073,1.0,1.0,0.0,1.0,-2.095510005950928,2.095506429672241,3.5389200547797373e-06,1.6201032400131226,0.0,0.0,0.0,28.367570877075195,45.0,52.11921310424805,-0.0,679.8107299804688,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54400634765625,0.987131655216217,0.2331647872924804,0.2087084352970123,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.54400634765625,0.9920111894607544,0.2498826384544372,0.2238628268241882,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54400634765625,0.9885145425796508,0.2344572097063064,0.1631615161895752,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.9688040614128112,0.2193572521209716,0.2065683007240295,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.9678005576133728,0.218388170003891,0.9767944812774658,290.5443420410156,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5160522460937,290.54669189453125,1.0,0.3786050677299499,1.0,1.0,0.0,1.0,-2.1355180740356445,2.135514497756958,3.6735730191139737e-06,1.6508033275604248,0.0,0.0,0.0,29.6407413482666,65.0,51.7466926574707,-0.0,718.1264038085938,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54400634765625,0.987131655216217,0.2331647872924804,0.2087084352970123,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.54400634765625,0.9920111894607544,0.2498826384544372,0.2238628268241882,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54400634765625,0.9885145425796508,0.2344572097063064,0.1631615161895752,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.9688040614128112,0.2193572521209716,0.2065683007240295,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.9678005576133728,0.218388170003891,0.9767944812774658,290.5443420410156,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5160522460937,290.54669189453125,1.0,0.3786050677299499,1.0,1.0,0.0,1.0,-2.1355180740356445,2.135514497756958,3.6735730191139737e-06,1.6508033275604248,0.0,0.0,0.0,29.6407413482666,65.0,51.7466926574707,-0.0,718.1264038085938,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.9579831957817078,0.2385944724082946,0.2136974036693573,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.9804141521453856,0.2562913596630096,0.2416047304868698,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.9602203965187072,0.2402923107147216,0.1673171520233154,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.9379529356956482,0.2255907952785492,0.2125677019357681,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.9350749254226683,0.2235186696052551,1.0003303289413452,290.5819091796875,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5279541015625,290.584228515625,1.0,0.3933820128440857,1.0,1.0,0.0,1.0,-2.203279495239258,2.203275442123413,3.909141469193855e-06,1.703587532043457,0.0,0.0,0.0,35.39453125,85.0,52.129024505615234,-0.0,799.5509033203125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.9579831957817078,0.2385944724082946,0.2136974036693573,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.9804141521453856,0.2562913596630096,0.2416047304868698,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.9602203965187072,0.2402923107147216,0.1673171520233154,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.9379529356956482,0.2255907952785492,0.2125677019357681,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.9350749254226683,0.2235186696052551,1.0003303289413452,290.5819091796875,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5279541015625,290.584228515625,1.0,0.3933820128440857,1.0,1.0,0.0,1.0,-2.203279495239258,2.203275442123413,3.909141469193855e-06,1.703587532043457,0.0,0.0,0.0,35.39453125,85.0,52.129024505615234,-0.0,799.5509033203125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6191711425781,0.8874034285545349,0.2440367341041565,0.2189633250236511,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.909770369529724,0.2623892724514007,0.2476992756128311,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6191711425781,0.8899148106575012,0.2461784929037094,0.17171511054039,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6191101074219,0.8718807101249695,0.2318947613239288,0.2189139425754547,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190795898437,0.8682013154029846,0.2286998927593231,1.025434136390686,290.6195373535156,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.53668212890625,290.6217956542969,1.0,0.411691278219223,1.0,1.0,0.0,1.0,-2.259982109069824,2.2599780559539795,4.112099304620642e-06,1.7476463317871094,0.0,0.0,0.0,47.76948165893555,105.0,52.10630035400391,-0.0,900.4863891601562,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6191711425781,0.8874034285545349,0.2440367341041565,0.2189633250236511,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.909770369529724,0.2623892724514007,0.2476992756128311,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6191711425781,0.8899148106575012,0.2461784929037094,0.17171511054039,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6191101074219,0.8718807101249695,0.2318947613239288,0.2189139425754547,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190795898437,0.8682013154029846,0.2286998927593231,1.025434136390686,290.6195373535156,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.53668212890625,290.6217956542969,1.0,0.411691278219223,1.0,1.0,0.0,1.0,-2.259982109069824,2.2599780559539795,4.112099304620642e-06,1.7476463317871094,0.0,0.0,0.0,47.76948165893555,105.0,52.10630035400391,-0.0,900.4863891601562,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.637939453125,0.8608168959617615,0.2467734962701797,0.2216530591249466,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.8819867968559265,0.2655605673789978,0.2509099841117859,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.8634046912193298,0.2491507530212402,0.1739678680896759,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63787841796875,0.8471128940582275,0.2350823879241943,0.2221661806106567,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378479003906,0.8431169390678406,0.2313197553157806,1.038331151008606,290.6383056640625,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5413513183594,290.6405334472656,1.0,0.4217263460159302,1.0,1.0,0.0,1.0,-2.289172887802124,2.28916883468628,4.218680714984657e-06,1.7703096866607666,0.0,0.0,0.0,55.19890975952149,105.0,52.08905029296875,-0.0,958.4835815429688,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.838917076587677,0.2495214194059372,0.2243753373622894,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65679931640625,0.8588632345199585,0.2687907218933105,0.254207581281662,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.65673828125,0.8415411710739136,0.2521427273750305,0.176252007484436,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6566467285156,0.8267530798912048,0.2382936626672744,0.2254647016525268,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6566162109375,0.8223801255226135,0.2339595854282379,1.0514307022094729,290.6570739746094,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5460205078125,290.6592712402344,1.0,0.4321520328521728,1.0,1.0,0.0,1.0,-2.31884503364563,2.318840742111206,4.328478553361492e-06,1.7933365106582642,0.0,0.0,0.0,63.271297454833984,93.0,52.07605743408203,-0.0,1020.9411010742188,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943359375,0.8325728178024292,0.2550785541534424,0.229480892419815,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8526812195777893,0.2754034399986267,0.2605496942996979,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943664550781,0.8355957865715027,0.2582052052021026,0.1805710047483444,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942749023437,0.8217883706092834,0.2448020726442337,0.2317328453063964,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942443847656,0.8162887692451477,0.2393147200345993,1.0760234594345093,290.6946716308594,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5556335449219,290.69683837890625,1.0,0.4433546960353851,1.0,1.0,0.0,1.0,-2.374861240386963,2.37485671043396,4.539878773357486e-06,1.836847186088562,0.0,0.0,0.0,69.18690490722656,81.0,52.08014678955078,-0.0,1105.275634765625,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943359375,0.8325728178024292,0.2550785541534424,0.229480892419815,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8526812195777893,0.2754034399986267,0.2605496942996979,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943664550781,0.8355957865715027,0.2582052052021026,0.1805710047483444,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942749023437,0.8217883706092834,0.2448020726442337,0.2317328453063964,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942443847656,0.8162887692451477,0.2393147200345993,1.0760234594345093,290.6946716308594,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5556335449219,290.69683837890625,1.0,0.4433546960353851,1.0,1.0,0.0,1.0,-2.374861240386963,2.37485671043396,4.539878773357486e-06,1.836847186088562,0.0,0.0,0.0,69.18690490722656,81.0,52.08014678955078,-0.0,1105.275634765625,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.8466290831565857,0.2607768177986145,0.2344362288713455,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.8684375882148743,0.2822289764881134,0.2668122351169586,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.850256621837616,0.2644242644309997,0.1847846060991287,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.8367371559143066,0.2514733374118805,0.2378645092248916,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.8301108479499817,0.2448209822177887,1.099914789199829,290.732177734375,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5657653808594,290.7342529296875,1.0,0.4494740664958954,1.0,1.0,0.0,1.0,-2.4294674396514893,2.4294626712799072,4.750894277094631e-06,1.879193425178528,0.0,0.0,0.0,68.04878997802734,69.0,52.01375579833984,-0.0,1162.4635009765625,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.8466290831565857,0.2607768177986145,0.2344362288713455,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.8684375882148743,0.2822289764881134,0.2668122351169586,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.850256621837616,0.2644242644309997,0.1847846060991287,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.8367371559143066,0.2514733374118805,0.2378645092248916,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.8301108479499817,0.2448209822177887,1.099914789199829,290.732177734375,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5657653808594,290.7342529296875,1.0,0.4494740664958954,1.0,1.0,0.0,1.0,-2.4294674396514893,2.4294626712799072,4.750894277094631e-06,1.879193425178528,0.0,0.0,0.0,68.04878997802734,69.0,52.01375579833984,-0.0,1162.4635009765625,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7692565917969,0.8785669207572937,0.2666270732879638,0.2393594235181808,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.76934814453125,0.9030249118804932,0.2892573475837707,0.2730920314788818,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.769287109375,0.8830708861351013,0.2708132863044739,0.188984990119934,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76922607421875,0.8689671158790588,0.2583224475383758,0.2439851313829422,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691955566406,0.8604833483695984,0.2504961192607879,1.1237123012542725,290.76959228515625,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5763854980469,290.7716369628906,1.0,0.4524989426136017,1.0,1.0,0.0,1.0,-2.483916997909546,2.483912229537964,4.966182132193353e-06,1.921386122703552,0.0,0.0,0.0,62.50977325439453,57.0,51.95040130615234,-0.0,1203.11669921875,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7692565917969,0.8785669207572937,0.2666270732879638,0.2393594235181808,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.76934814453125,0.9030249118804932,0.2892573475837707,0.2730920314788818,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.769287109375,0.8830708861351013,0.2708132863044739,0.188984990119934,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76922607421875,0.8689671158790588,0.2583224475383758,0.2439851313829422,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691955566406,0.8604833483695984,0.2504961192607879,1.1237123012542725,290.76959228515625,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5763854980469,290.7716369628906,1.0,0.4524989426136017,1.0,1.0,0.0,1.0,-2.483916997909546,2.483912229537964,4.966182132193353e-06,1.921386122703552,0.0,0.0,0.0,62.50977325439453,57.0,51.95040130615234,-0.0,1203.11669921875,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
