time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387180,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.939151644706726,0.2726238667964935,0.2443075627088546,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.967552900314331,0.2964766025543213,0.2794404029846191,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.9451345205307008,0.2773708701133728,0.193219244480133,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.9290183782577516,0.2653500735759735,0.2501604259014129,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065795898437,0.9170773029327391,0.2563427686691284,1.147737741470337,290.8069763183594,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.5873107910156,290.8089599609375,1.0,0.4537902474403381,1.0,1.0,0.0,1.0,-2.5388612747192383,2.538856029510498,5.1883353080484085e-06,1.963939189910889,0.0,0.0,0.0,54.17563247680664,45.0,51.89921951293945,-0.0,1233.787841796875,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.939151644706726,0.2726238667964935,0.2443075627088546,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.967552900314331,0.2964766025543213,0.2794404029846191,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.9451345205307008,0.2773708701133728,0.193219244480133,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.9290183782577516,0.2653500735759735,0.2501604259014129,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065795898437,0.9170773029327391,0.2563427686691284,1.147737741470337,290.8069763183594,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.5873107910156,290.8089599609375,1.0,0.4537902474403381,1.0,1.0,0.0,1.0,-2.5388612747192383,2.538856029510498,5.1883353080484085e-06,1.963939189910889,0.0,0.0,0.0,54.17563247680664,45.0,51.89921951293945,-0.0,1233.787841796875,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387300,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8254699707031,0.9801486730575562,0.2756692469120025,0.2468180805444717,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.9990000128746032,0.3001660108566284,0.2803578972816467,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82550048828125,0.9851461052894592,0.2807054221630096,0.1953709572553634,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.825439453125,0.9723981022834778,0.2689245045185089,0.2532987296581268,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8254089355469,0.9610635638237,0.2593244314193725,1.1599808931350708,290.8258361816406,289.0316772460937,290.8583374023437,289.1740417480469,290.8575439453125,297.59283447265625,290.8278503417969,1.0,0.4539533257484436,1.0,1.0,0.0,1.0,-2.5642518997192383,2.564246654510498,5.293413778417744e-06,1.9839791059494016,0.0,0.0,0.0,49.695106506347656,45.0,52.04011535644531,-0.0,1245.4713134765625,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387360,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.84503173828125,0.9976896047592164,0.278690367937088,0.2494480460882187,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.84503173828125,0.9990000128746032,0.30457404255867,0.2647491097450256,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.84503173828125,0.9990000128746032,0.284055083990097,0.1955422610044479,297.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8450012207031,0.9918220043182372,0.2724841833114624,0.2565716207027435,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.844970703125,0.9817262887954712,0.2622906565666199,1.1728569269180298,290.8453369140625,289.0089416503906,290.8766784667969,289.1826171875,290.8758850097656,297.6000671386719,290.84716796875,1.0,0.452828586101532,1.0,1.0,0.0,1.0,-2.568098783493042,2.5680935382843018,5.309890184435062e-06,1.9872467517852783,0.0,0.0,0.0,47.63580322265625,65.0,52.33102416992188,-0.0,1241.311767578125,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387420,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8720092773437,0.9990000128746032,0.2836264371871948,0.2499366402626037,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8720092773437,0.9990000128746032,0.312240868806839,0.2631953060626983,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8720092773437,0.9990000128746032,0.2898750901222229,0.1943951547145843,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8720092773437,0.9980693459510804,0.2779677808284759,0.2616698443889618,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8719787597656,0.9880104064941406,0.2668889760971069,1.193118453025818,290.872314453125,288.9747009277344,290.904296875,289.1949462890625,290.90350341796875,297.6180114746094,290.8742370605469,1.0,0.4580863118171692,1.0,1.0,0.0,1.0,-2.595877170562744,2.595871686935425,5.424099072115496e-06,2.0081090927124023,0.9630582928657532,0.9630582928657532,0.0,48.3575325012207,65.0,51.43520736694336,-0.0,1279.272216796875,1.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,3.3068445191020146e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387480,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.35009765625,0.9990000128746032,0.2850149273872375,0.251289427280426,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.35009765625,0.9990000128746032,0.3145193457603454,0.2646198570728302,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35009765625,0.9990000128746032,0.2915946543216705,0.1954473406076431,297.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3509826660156,0.998392939567566,0.2795884311199188,0.2633351683616638,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3585510253906,0.988196611404419,0.268229067325592,1.199912190437317,290.29351806640625,288.89874267578125,290.913330078125,289.1988525390625,290.9125671386719,297.62237548828125,289.8897399902344,1.0,0.4607877135276794,1.0,1.0,0.0,1.0,-2.610631227493286,2.610625743865967,5.485729616339086e-06,2.019423246383667,0.9622739553451538,0.9622739553451538,0.0,49.04991149902344,85.0,6309.56640625,-0.0,1301.1151123046875,1.0,283.1996459960937,290.6263732910156,290.50897216796875,291.07177734375,293.1499938964844,293.1499938964844,283.1499938964844,1718.511474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7621042728424072,0.7621183395385742,1.1835155078188109e-07,4.079683303833008,4.079672336578369,1.106303170672618e-05,0.0,0.0,-0.0,4307.47509765625,0.0,16.563661575317383,1842.1710205078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387540,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042053222656,0.9238243103027344,0.273404598236084,0.2496138513088226,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4016418457031,0.965072512626648,0.3091632425785064,0.2956001758575439,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034423828125,0.9360852241516112,0.2839319109916687,0.2008400559425354,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042663574219,0.923078715801239,0.2745496034622192,0.2623102962970733,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.9077088236808776,0.2621917426586151,1.1903769969940186,287.3973693847656,288.7900085449219,290.95001220703125,289.2138671875,290.9492492675781,297.501953125,287.3622741699219,1.0,0.473485916852951,1.0,1.0,0.0,1.0,-2.639761447906494,2.639755964279175,5.612042514258064e-06,2.043515205383301,0.9164391160011292,0.9164391160011292,0.0,61.311065673828125,105.0,15757.1220703125,-0.0,1393.867431640625,1.0,283.1708679199219,286.6883239746094,292.5445251464844,293.2395324707031,293.1499938964844,293.1499938964844,283.1499938964844,3315.96630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0673088580369949,1.0,0.0,0.0,1.132708191871643,1.1327104568481443,8.57230091355632e-08,4.265811920166016,4.265802383422852,9.786885129869916e-06,0.0,0.0,-0.0,4534.24267578125,0.0,45.47676849365234,1895.421875,0.0,0.0,0.2908185720443725,1.0,0.0,3.0,1.0,0.0
12387600,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042053222656,0.9238243103027344,0.273404598236084,0.2496138513088226,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4016418457031,0.965072512626648,0.3091632425785064,0.2956001758575439,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034423828125,0.9360852241516112,0.2839319109916687,0.2008400559425354,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042663574219,0.923078715801239,0.2745496034622192,0.2623102962970733,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.9077088236808776,0.2621917426586151,1.1903769969940186,287.3973693847656,288.7900085449219,290.95001220703125,289.2138671875,290.9492492675781,297.501953125,287.3622741699219,1.0,0.473485916852951,1.0,1.0,0.0,1.0,-2.639761447906494,2.639755964279175,5.612042514258064e-06,2.043515205383301,0.9164391160011292,0.9164391160011292,0.0,61.311065673828125,105.0,15757.1220703125,-0.0,1393.867431640625,1.0,283.1708679199219,286.6883239746094,292.5445251464844,293.2395324707031,293.1499938964844,293.1499938964844,283.1499938964844,3315.96630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0673088580369949,1.0,0.0,0.0,1.132708191871643,1.1327104568481443,8.57230091355632e-08,4.265811920166016,4.265802383422852,9.786885129869916e-06,0.0,0.0,-0.0,4534.24267578125,0.0,45.47676849365234,1895.421875,0.0,0.0,0.2908185720443725,1.0,0.0,3.0,1.0,0.0
12387660,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778381347656,0.8283182978630066,0.264323890209198,0.2415508329868316,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759765625,0.8630689978599548,0.3018865883350372,0.2893001437187195,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771667480469,0.8396303653717041,0.2768143117427826,0.1962172538042068,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.87762451171875,0.8321173191070557,0.2693370580673218,0.2581372261047363,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783874511719,0.819413959980011,0.2557198405265808,1.165463089942932,286.8731689453125,288.7530212402344,290.9808044433594,289.2256774902344,290.9800109863281,297.39617919921875,286.8497314453125,1.0,0.4807867407798767,1.0,1.0,0.0,1.0,-2.5819897651672363,2.581984519958496,5.368904567149002e-06,1.9987006187438965,0.8915744423866272,0.8915744423866272,0.0,82.84990692138672,105.0,18663.080078125,-0.0,1413.5379638671875,1.0,283.1568603515625,286.1913146972656,293.728759765625,294.7933959960937,293.1499938964844,293.1499938964844,283.1499938964844,6249.95458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564541041851043,1.0,0.0,0.0,1.5133275985717771,1.5133317708969116,1.5281314347248556e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,4933.92626953125,0.0,109.46240997314452,1895.43701171875,0.0,204.37608337402344,0.381869226694107,1.0,0.0,3.0,1.0,0.0
12387720,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987365722656,0.8169826865196228,0.2628679275512695,0.2402395159006118,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969970703125,0.8511638641357422,0.3006888329982757,0.2882120907306671,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.798095703125,0.8285068273544312,0.2756160497665405,0.1954227834939956,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7984924316406,0.8214110732078552,0.268417626619339,0.2573720514774322,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991943359375,0.8081851601600647,0.2545147836208343,1.1606149673461914,286.79443359375,288.8086853027344,290.98712158203125,289.2280578613281,290.986328125,297.3782043457031,286.7730407714844,1.0,0.4821659028530121,1.0,1.0,0.0,1.0,-2.571404457092285,2.571399211883545,5.324892754288157e-06,1.990465760231018,0.8854802846908569,0.8854802846908569,0.0,86.78783416748047,93.0,19060.96484375,-0.0,1416.9676513671875,1.0,283.1553039550781,286.1183776855469,293.7515563964844,294.9469299316406,293.1499938964844,293.1499938964844,283.1499938964844,6878.66259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095577299594879,1.0,0.0,0.0,1.577436923980713,1.5774414539337158,1.6603431163275673e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.66845703125,0.0,124.25601959228516,1895.4371337890625,0.0,292.80419921875,0.394681841135025,1.0,0.0,3.0,1.0,0.0
12387780,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4845275878906,0.786905825138092,0.2563901841640472,0.2340077608823776,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4835510253906,0.8238206505775452,0.2953277826309204,0.2828760743141174,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841613769531,0.8006600737571716,0.2701421976089477,0.1914344131946563,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4843444824219,0.7943419814109802,0.264111578464508,0.253270536661148,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847717285156,0.778651237487793,0.2484426945447921,1.133386731147766,286.48223876953125,288.8247375488281,291.02520751953125,289.24188232421875,291.0243530273437,297.2953186035156,286.4708251953125,1.0,0.4802768528461456,1.0,1.0,0.0,1.0,-2.515056610107422,2.5150513648986816,5.093740128359059e-06,1.9466575384140008,0.8522727489471436,0.8522727489471436,0.0,95.59866333007812,81.0,20446.962890625,-0.0,1382.399169921875,1.0,283.15093994140625,285.832275390625,293.2506103515625,294.8433532714844,293.1499938964844,293.1499938964844,283.1499938964844,10295.0830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239415407180786,1.0,0.0,0.0,1.8446645736694336,1.84467089176178,2.270535190973533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.07177734375,0.0,202.0668487548828,1895.4371337890625,0.0,1070.0684814453125,0.4638514816761017,1.0,0.0,3.0,1.0,0.0
12387840,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4845275878906,0.786905825138092,0.2563901841640472,0.2340077608823776,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4835510253906,0.8238206505775452,0.2953277826309204,0.2828760743141174,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841613769531,0.8006600737571716,0.2701421976089477,0.1914344131946563,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4843444824219,0.7943419814109802,0.264111578464508,0.253270536661148,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847717285156,0.778651237487793,0.2484426945447921,1.133386731147766,286.48223876953125,288.8247375488281,291.02520751953125,289.24188232421875,291.0243530273437,297.2953186035156,286.4708251953125,1.0,0.4802768528461456,1.0,1.0,0.0,1.0,-2.515056610107422,2.5150513648986816,5.093740128359059e-06,1.9466575384140008,0.8522727489471436,0.8522727489471436,0.0,95.59866333007812,81.0,20446.962890625,-0.0,1382.399169921875,1.0,283.15093994140625,285.832275390625,293.2506103515625,294.8433532714844,293.1499938964844,293.1499938964844,283.1499938964844,10295.0830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239415407180786,1.0,0.0,0.0,1.8446645736694336,1.84467089176178,2.270535190973533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.07177734375,0.0,202.0668487548828,1895.4371337890625,0.0,1070.0684814453125,0.4638514816761017,1.0,0.0,3.0,1.0,0.0
12387900,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856201171875,0.782768964767456,0.2542294263839721,0.2318127751350402,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849182128906,0.8205783367156982,0.2935970723628998,0.2809990346431732,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853454589844,0.7969408631324768,0.2683102786540985,0.18998584151268,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3854675292969,0.7910447716712952,0.2626592516899109,0.2517202794551849,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.7744290232658386,0.2461092919111251,1.122064471244812,286.3839416503906,288.8006896972656,291.04461669921875,289.2486877441406,291.0437316894531,297.2666931152344,286.375732421875,1.0,0.4773736000061035,1.0,1.0,0.0,1.0,-2.492950201034546,2.4929451942443848,5.004416379961185e-06,1.9294393062591555,0.8354001045227051,0.8354001045227051,0.0,95.68223571777344,81.0,20841.189453125,-0.0,1354.79931640625,1.0,283.1503601074219,285.7426452636719,292.89404296875,294.5165100097656,293.1499938964844,293.1499938964844,283.1499938964844,11993.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699252724647522,1.0,0.0,0.0,1.9376115798950195,1.9376187324523928,2.5051102170436934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.40966796875,0.0,236.697982788086,1895.4371337890625,0.0,1381.976806640625,0.4876468777656555,1.0,0.0,3.0,1.0,0.0
12387960,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163757324219,0.7829759120941162,0.252586156129837,0.2300676703453064,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158569335937,0.8213959336280823,0.2923612594604492,0.2795566618442535,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.316162109375,0.7975679636001587,0.2669523060321808,0.1888421773910522,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162536621094,0.7919811010360718,0.2616075277328491,0.250494122505188,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164978027344,0.7743329405784607,0.2441974282264709,1.1123486757278442,286.3152160644531,288.7763366699219,291.0642395019531,289.25543212890625,291.0633544921875,297.2447509765625,286.3096008300781,1.0,0.4736727476119995,1.0,1.0,0.0,1.0,-2.47459363937378,2.474588632583618,4.930841896566562e-06,1.9151337146759035,0.8185346722602844,0.8185346722602844,0.0,93.9258804321289,69.0,21089.689453125,-0.0,1324.496337890625,1.0,283.150146484375,285.6802062988281,292.60821533203125,294.2080993652344,293.1499938964844,293.1499938964844,283.1499938964844,13566.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898742914199829,1.0,0.0,0.0,2.0032765865325928,2.003284215927124,2.6777820494316984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.51025390625,0.0,264.65057373046875,1895.4371337890625,0.0,1531.7774658203125,0.5049856901168823,1.0,0.0,3.0,1.0,0.0
12388020,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467041015625,0.793153703212738,0.2504679262638092,0.2275984138250351,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2465515136719,0.8321676850318909,0.2910538911819458,0.2777218520641327,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24664306640625,0.808586835861206,0.2653493881225586,0.187292218208313,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466735839844,0.8034933805465698,0.2605019211769104,0.2488962709903717,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24676513671875,0.7835729718208313,0.2414498180150985,1.0973002910614014,286.2463684082031,288.7267150878906,291.1042785644531,289.2687683105469,291.1033630371094,297.2162170410156,286.2447814941406,1.0,0.4648635387420654,1.0,1.0,0.0,1.0,-2.4475505352020264,2.4475457668304443,4.823435574508039e-06,1.8940402269363403,0.7852447032928467,0.7852447032928467,0.0,86.73173522949219,57.0,21268.115234375,-0.0,1261.36474609375,1.0,283.1500244140625,285.6186828613281,292.2897033691406,293.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,16279.9169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889283061027527,1.0,0.0,0.0,2.062008619308472,2.06201720237732,2.837097952124168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.6953125,0.0,296.6761169433594,1895.4371337890625,0.0,1524.4967041015625,0.5226521492004395,1.0,0.0,3.0,1.0,0.0
12388080,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467041015625,0.793153703212738,0.2504679262638092,0.2275984138250351,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2465515136719,0.8321676850318909,0.2910538911819458,0.2777218520641327,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24664306640625,0.808586835861206,0.2653493881225586,0.187292218208313,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466735839844,0.8034933805465698,0.2605019211769104,0.2488962709903717,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24676513671875,0.7835729718208313,0.2414498180150985,1.0973002910614014,286.2463684082031,288.7267150878906,291.1042785644531,289.2687683105469,291.1033630371094,297.2162170410156,286.2447814941406,1.0,0.4648635387420654,1.0,1.0,0.0,1.0,-2.4475505352020264,2.4475457668304443,4.823435574508039e-06,1.8940402269363403,0.7852447032928467,0.7852447032928467,0.0,86.73173522949219,57.0,21268.115234375,-0.0,1261.36474609375,1.0,283.1500244140625,285.6186828613281,292.2897033691406,293.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,16279.9169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889283061027527,1.0,0.0,0.0,2.062008619308472,2.06201720237732,2.837097952124168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.6953125,0.0,296.6761169433594,1895.4371337890625,0.0,1524.4967041015625,0.5226521492004395,1.0,0.0,3.0,1.0,0.0
12388140,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24560546875,0.8140705227851868,0.2494779825210571,0.2261248081922531,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457275390625,0.8537839651107788,0.2908987700939178,0.2769513428211212,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.8291621208190918,0.2648448944091797,0.1864883750677108,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.8247887492179871,0.2604332268238067,0.2482283860445022,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455749511719,0.8037886023521423,0.2398389130830764,1.0871235132217407,286.245849609375,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.20220947265625,286.2471923828125,1.0,0.4551957547664642,1.0,1.0,0.0,1.0,-2.430852174758911,2.430847406387329,4.757678198075155e-06,1.8809919357299805,0.7531160116195679,0.7531160116195679,0.0,76.65206146240234,45.0,21149.9453125,-0.0,1199.6722412109375,1.0,283.1499938964844,285.6202087402344,292.2026672363281,293.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,18330.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704760193824768,1.0,0.0,0.0,2.043429374694824,2.043438196182251,2.786202628612955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.98193359375,0.0,298.5409545898437,1895.4371337890625,0.0,1386.0035400390625,0.5222696661949158,1.0,0.0,3.0,1.0,0.0
12388200,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24560546875,0.8140705227851868,0.2494779825210571,0.2261248081922531,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457275390625,0.8537839651107788,0.2908987700939178,0.2769513428211212,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.8291621208190918,0.2648448944091797,0.1864883750677108,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.8247887492179871,0.2604332268238067,0.2482283860445022,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455749511719,0.8037886023521423,0.2398389130830764,1.0871235132217407,286.245849609375,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.20220947265625,286.2471923828125,1.0,0.4551957547664642,1.0,1.0,0.0,1.0,-2.430852174758911,2.430847406387329,4.757678198075155e-06,1.8809919357299805,0.7531160116195679,0.7531160116195679,0.0,76.65206146240234,45.0,21149.9453125,-0.0,1199.6722412109375,1.0,283.1499938964844,285.6202087402344,292.2026672363281,293.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,18330.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704760193824768,1.0,0.0,0.0,2.043429374694824,2.043438196182251,2.786202628612955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.98193359375,0.0,298.5409545898437,1895.4371337890625,0.0,1386.0035400390625,0.5222696661949158,1.0,0.0,3.0,1.0,0.0
12388260,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.8446093201637268,0.2492876648902893,0.2253668308258056,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938537597656,0.8891010284423828,0.291565328836441,0.2769561409950256,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936706542969,0.861358642578125,0.2651242017745971,0.1862284392118454,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29364013671875,0.8569948077201843,0.2611315846443176,0.2482740134000778,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29345703125,0.8338272571563721,0.2390749007463455,1.0807149410247805,286.2942199707031,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.19775390625,286.29766845703125,1.0,0.4453422725200653,1.0,1.0,0.0,1.0,-2.4219846725463867,2.4219799041748047,4.722895482700551e-06,1.8740347623825075,0.7226808667182922,0.7226808667182922,0.0,65.11891174316406,33.0,20831.03125,-0.0,1141.734130859375,1.0,283.1499938964844,285.6663513183594,292.2138366699219,293.6369934082031,293.1499938964844,293.1499938964844,283.1499938964844,19711.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534206867218018,1.0,0.0,0.0,1.9715532064437864,1.971561908721924,2.593644126136496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.9833984375,0.0,278.83526611328125,1895.4371337890625,0.0,1264.3502197265625,0.5094836950302124,1.0,0.0,3.0,1.0,0.0
12388320,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.8446093201637268,0.2492876648902893,0.2253668308258056,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938537597656,0.8891010284423828,0.291565328836441,0.2769561409950256,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936706542969,0.861358642578125,0.2651242017745971,0.1862284392118454,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29364013671875,0.8569948077201843,0.2611315846443176,0.2482740134000778,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29345703125,0.8338272571563721,0.2390749007463455,1.0807149410247805,286.2942199707031,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.19775390625,286.29766845703125,1.0,0.4453422725200653,1.0,1.0,0.0,1.0,-2.4219846725463867,2.4219799041748047,4.722895482700551e-06,1.8740347623825075,0.7226808667182922,0.7226808667182922,0.0,65.11891174316406,33.0,20831.03125,-0.0,1141.734130859375,1.0,283.1499938964844,285.6663513183594,292.2138366699219,293.6369934082031,293.1499938964844,293.1499938964844,283.1499938964844,19711.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534206867218018,1.0,0.0,0.0,1.9715532064437864,1.971561908721924,2.593644126136496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.9833984375,0.0,278.83526611328125,1895.4371337890625,0.0,1264.3502197265625,0.5094836950302124,1.0,0.0,3.0,1.0,0.0
12388380,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763122558594,0.895063042640686,0.249694138765335,0.2251491099596023,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37677001953125,0.9492554664611816,0.292838990688324,0.2775423228740692,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.9151681065559388,0.2659863531589508,0.1863790899515152,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37646484375,0.9104117155075072,0.2624077200889587,0.248869240283966,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37615966796875,0.8819408416748047,0.238947257399559,1.077200412750244,286.3772888183594,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.1994934082031,286.3822021484375,1.0,0.4356260597705841,1.0,1.0,0.0,1.0,-2.419096708297729,2.4190919399261475,4.711517249234021e-06,1.8717271089553835,0.6943210363388062,0.6943210363388062,0.0,52.882137298583984,25.0,20376.1484375,-0.0,1087.99755859375,1.0,283.1499938964844,285.743408203125,292.2465515136719,293.6405029296875,293.1499938964844,293.1499938964844,283.1499938964844,20500.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410797238349915,1.0,0.0,0.0,1.86832594871521,1.868334174156189,2.3291565298677602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.5830078125,0.0,248.0119171142578,1895.4371337890625,0.0,1180.441162109375,0.4893836677074432,1.0,0.0,3.0,1.0,0.0
12388440,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763122558594,0.895063042640686,0.249694138765335,0.2251491099596023,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37677001953125,0.9492554664611816,0.292838990688324,0.2775423228740692,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.9151681065559388,0.2659863531589508,0.1863790899515152,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37646484375,0.9104117155075072,0.2624077200889587,0.248869240283966,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37615966796875,0.8819408416748047,0.238947257399559,1.077200412750244,286.3772888183594,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.1994934082031,286.3822021484375,1.0,0.4356260597705841,1.0,1.0,0.0,1.0,-2.419096708297729,2.4190919399261475,4.711517249234021e-06,1.8717271089553835,0.6943210363388062,0.6943210363388062,0.0,52.882137298583984,25.0,20376.1484375,-0.0,1087.99755859375,1.0,283.1499938964844,285.743408203125,292.2465515136719,293.6405029296875,293.1499938964844,293.1499938964844,283.1499938964844,20500.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410797238349915,1.0,0.0,0.0,1.86832594871521,1.868334174156189,2.3291565298677602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.5830078125,0.0,248.0119171142578,1895.4371337890625,0.0,1180.441162109375,0.4893836677074432,1.0,0.0,3.0,1.0,0.0
12388500,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271850585937,0.9322896599769592,0.2500811815261841,0.225227877497673,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4277038574219,0.9847524166107178,0.2936572432518005,0.2780323028564453,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273986816406,0.9547404050827026,0.2665917873382568,0.1865948140621185,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273681640625,0.950209379196167,0.2632189095020294,0.2493556439876556,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270324707031,0.9164384603500366,0.239073097705841,1.0764203071594238,286.42828369140625,288.5430908203125,291.2523498535156,289.3148498535156,291.2513427734375,297.2018737792969,286.4337463378906,1.0,0.4314091503620147,1.0,1.0,0.0,1.0,-2.419683694839477,2.4196789264678955,4.713734597316943e-06,1.8721457719802856,0.6810023188591003,0.6810023188591003,0.0,47.18208312988281,25.0,20114.716796875,-0.0,1065.154296875,1.0,283.1499938964844,285.7900085449219,292.2607727050781,293.6405639648437,293.1499938964844,293.1499938964844,283.1499938964844,20711.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360750794410706,1.0,0.0,0.0,1.810679793357849,1.810687780380249,2.1876441280710426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.9853515625,0.0,231.1594390869141,1895.4371337890625,0.0,1147.451904296875,0.4779045581817627,1.0,0.0,3.0,1.0,0.0
12388560,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9636760354042052,0.2505429089069366,0.2254721820354461,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48101806640625,0.9990000128746032,0.2948010265827179,0.2698554992675781,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808349609375,0.9832505583763124,0.2672677934169769,0.1869351267814636,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.48077392578125,0.9797226786613464,0.2641003429889679,0.2500101029872894,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48046875,0.948246419429779,0.2392780929803848,1.0764803886413574,286.4815979003906,288.5155639648437,291.2745361328125,289.3215026855469,291.2735290527344,297.2055053710937,286.4862365722656,1.0,0.4270644783973694,1.0,1.0,0.0,1.0,-2.4114532470703125,2.4114484786987305,4.682468443206744e-06,1.8661519289016724,0.6682600975036621,0.6682600975036621,0.0,43.15317535400391,45.0,19805.505859375,-0.0,1039.4752197265625,1.0,283.1499938964844,285.8385009765625,292.2720031738281,293.6369323730469,293.1499938964844,293.1499938964844,283.1499938964844,20822.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313858032226562,1.0,0.0,0.0,1.7514796257019043,1.751487374305725,2.046932792154621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.4697265625,0.0,214.4013061523437,1895.4371337890625,0.0,1117.1033935546875,0.466034322977066,1.0,0.0,3.0,1.0,0.0
12388620,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5925598144531,0.9681755304336548,0.2516605257987976,0.2263915240764618,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.593017578125,0.9990000128746032,0.2990387678146362,0.2670769095420837,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.59283447265625,0.987476885318756,0.2688232958316803,0.1879526674747467,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927734375,0.9845474362373352,0.2660736739635467,0.2517799437046051,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59234619140625,0.9524744153022766,0.2399320900440216,1.0789281129837036,286.5938415527344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2222595214844,286.60064697265625,1.0,0.4283358752727508,1.0,1.0,0.0,1.0,-2.4154598712921143,2.415455341339112,4.696863015851704e-06,1.8686362504959104,0.6444558501243591,0.6444558501243591,0.0,42.87657928466797,65.0,19211.935546875,-0.0,1042.7576904296875,1.0,283.1499938964844,285.941162109375,292.2853088378906,293.6162109375,293.1499938964844,293.1499938964844,283.1499938964844,20828.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216273903846741,1.0,0.0,0.0,1.633284568786621,1.6332918405532837,1.7799882812141734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.91796875,0.0,182.97271728515625,1895.4371337890625,0.0,1055.73876953125,0.4422719776630401,1.0,0.0,3.0,1.0,0.0
12388680,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5925598144531,0.9681755304336548,0.2516605257987976,0.2263915240764618,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.593017578125,0.9990000128746032,0.2990387678146362,0.2670769095420837,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.59283447265625,0.987476885318756,0.2688232958316803,0.1879526674747467,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927734375,0.9845474362373352,0.2660736739635467,0.2517799437046051,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59234619140625,0.9524744153022766,0.2399320900440216,1.0789281129837036,286.5938415527344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2222595214844,286.60064697265625,1.0,0.4283358752727508,1.0,1.0,0.0,1.0,-2.4154598712921143,2.415455341339112,4.696863015851704e-06,1.8686362504959104,0.6444558501243591,0.6444558501243591,0.0,42.87657928466797,65.0,19211.935546875,-0.0,1042.7576904296875,1.0,283.1499938964844,285.941162109375,292.2853088378906,293.6162109375,293.1499938964844,293.1499938964844,283.1499938964844,20828.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216273903846741,1.0,0.0,0.0,1.633284568786621,1.6332918405532837,1.7799882812141734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.91796875,0.0,182.97271728515625,1895.4371337890625,0.0,1055.73876953125,0.4422719776630401,1.0,0.0,3.0,1.0,0.0
12388740,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.9405864477157592,0.2530733942985534,0.227725476026535,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.73583984375,0.9947071075439452,0.3012488186359405,0.2852754890918731,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353515625,0.963590681552887,0.2706732749938965,0.1892948150634765,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353210449219,0.9606018662452698,0.2683368027210235,0.2539886236190796,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348022460937,0.9230377674102784,0.2408946752548217,1.083590030670166,286.7365417480469,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.23077392578125,286.7440490722656,1.0,0.4370872974395752,1.0,1.0,0.0,1.0,-2.449580669403076,2.449575901031494,4.830413672607392e-06,1.8950761556625368,0.6235623359680176,0.6235623359680176,0.0,47.58882141113281,85.0,18715.138671875,-0.0,1100.077392578125,1.0,283.1499938964844,286.06304931640625,292.2970886230469,293.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,20608.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112912893295288,1.0,0.0,0.0,1.523270845413208,1.5232776403427124,1.5482734738725412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.96630859375,0.0,156.21292114257812,1895.4371337890625,0.0,993.47265625,0.4201143085956573,1.0,0.0,3.0,1.0,0.0
12388800,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.9405864477157592,0.2530733942985534,0.227725476026535,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.73583984375,0.9947071075439452,0.3012488186359405,0.2852754890918731,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353515625,0.963590681552887,0.2706732749938965,0.1892948150634765,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353210449219,0.9606018662452698,0.2683368027210235,0.2539886236190796,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348022460937,0.9230377674102784,0.2408946752548217,1.083590030670166,286.7365417480469,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.23077392578125,286.7440490722656,1.0,0.4370872974395752,1.0,1.0,0.0,1.0,-2.449580669403076,2.449575901031494,4.830413672607392e-06,1.8950761556625368,0.6235623359680176,0.6235623359680176,0.0,47.58882141113281,85.0,18715.138671875,-0.0,1100.077392578125,1.0,283.1499938964844,286.06304931640625,292.2970886230469,293.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,20608.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112912893295288,1.0,0.0,0.0,1.523270845413208,1.5232776403427124,1.5482734738725412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.96630859375,0.0,156.21292114257812,1895.4371337890625,0.0,993.47265625,0.4201143085956573,1.0,0.0,3.0,1.0,0.0
12388860,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.866455078125,0.8728153705596924,0.2545733749866485,0.2295186668634414,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670959472656,0.9278196692466736,0.3026377856731415,0.2869418263435364,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8667297363281,0.8931571245193481,0.2726172506809234,0.190995454788208,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86669921875,0.8908829092979431,0.2706929445266723,0.2566786408424377,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662414550781,0.8583849668502808,0.2419399172067642,1.090503215789795,286.8677062988281,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2342529296875,286.87408447265625,1.0,0.449237048625946,1.0,1.0,0.0,1.0,-2.4665324687957764,2.4665274620056152,4.897479811916128e-06,1.9082109928131104,0.6051702499389648,0.6051702499389648,0.0,60.33723831176758,105.0,18177.22265625,-0.0,1173.396484375,1.0,283.1499938964844,286.1753234863281,292.3116760253906,293.5807189941406,293.1499938964844,293.1499938964844,283.1499938964844,20292.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011524796485901,1.0,0.0,0.0,1.4256473779678345,1.4256535768508911,1.356180945322194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.41162109375,0.0,134.6109161376953,1895.4371337890625,0.0,935.2365112304688,0.400542676448822,1.0,0.0,3.0,1.0,0.0
12388920,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.866455078125,0.8728153705596924,0.2545733749866485,0.2295186668634414,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670959472656,0.9278196692466736,0.3026377856731415,0.2869418263435364,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8667297363281,0.8931571245193481,0.2726172506809234,0.190995454788208,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86669921875,0.8908829092979431,0.2706929445266723,0.2566786408424377,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662414550781,0.8583849668502808,0.2419399172067642,1.090503215789795,286.8677062988281,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2342529296875,286.87408447265625,1.0,0.449237048625946,1.0,1.0,0.0,1.0,-2.4665324687957764,2.4665274620056152,4.897479811916128e-06,1.9082109928131104,0.6051702499389648,0.6051702499389648,0.0,60.33723831176758,105.0,18177.22265625,-0.0,1173.396484375,1.0,283.1499938964844,286.1753234863281,292.3116760253906,293.5807189941406,293.1499938964844,293.1499938964844,283.1499938964844,20292.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011524796485901,1.0,0.0,0.0,1.4256473779678345,1.4256535768508911,1.356180945322194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.41162109375,0.0,134.6109161376953,1895.4371337890625,0.0,935.2365112304688,0.400542676448822,1.0,0.0,3.0,1.0,0.0
12388980,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896240234375,0.8265703916549683,0.2561027109622955,0.2314387559890747,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.990234375,0.8735595345497131,0.3046900629997253,0.2893400192260742,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.8445380926132202,0.2746045887470245,0.1928051263093948,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.842971920967102,0.2730971872806549,0.2595209777355194,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.8133086562156677,0.2430343031883239,1.0981318950653076,286.9908142089844,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2406311035156,286.9967956542969,1.0,0.4635398685932159,1.0,1.0,0.0,1.0,-2.486473321914673,2.486468553543091,4.976895979780238e-06,1.923618197441101,0.5891721844673157,0.5891721844673157,0.0,75.8662109375,93.0,17686.8984375,-0.0,1262.746337890625,1.0,283.1499938964844,286.279296875,292.3267822265625,293.5667724609375,293.1499938964844,293.1499938964844,283.1499938964844,19951.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911550521850586,1.0,0.0,0.0,1.341475248336792,1.3414812088012695,1.200767059117425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.9677734375,0.0,117.6053237915039,1895.4371337890625,0.0,880.744140625,0.3838063180446625,1.0,0.0,3.0,1.0,0.0
12389040,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896240234375,0.8265703916549683,0.2561027109622955,0.2314387559890747,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.990234375,0.8735595345497131,0.3046900629997253,0.2893400192260742,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.8445380926132202,0.2746045887470245,0.1928051263093948,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.842971920967102,0.2730971872806549,0.2595209777355194,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.8133086562156677,0.2430343031883239,1.0981318950653076,286.9908142089844,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2406311035156,286.9967956542969,1.0,0.4635398685932159,1.0,1.0,0.0,1.0,-2.486473321914673,2.486468553543091,4.976895979780238e-06,1.923618197441101,0.5891721844673157,0.5891721844673157,0.0,75.8662109375,93.0,17686.8984375,-0.0,1262.746337890625,1.0,283.1499938964844,286.279296875,292.3267822265625,293.5667724609375,293.1499938964844,293.1499938964844,283.1499938964844,19951.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911550521850586,1.0,0.0,0.0,1.341475248336792,1.3414812088012695,1.200767059117425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.9677734375,0.0,117.6053237915039,1895.4371337890625,0.0,880.744140625,0.3838063180446625,1.0,0.0,3.0,1.0,0.0
