time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389100,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.8184977769851685,0.2568784952163696,0.2322627454996109,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04803466796875,0.8645621538162231,0.3058361709117889,0.2905289232730865,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.8363615870475769,0.2756101191043854,0.1936060935258865,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476989746094,0.8350375890731812,0.2743106484413147,0.2608019709587097,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.8046790361404419,0.2435939610004425,1.1012861728668213,287.048583984375,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.244140625,287.0541381835937,1.0,0.4669375121593475,1.0,1.0,0.0,1.0,-2.4951868057250977,2.4951817989349365,5.011906068830285e-06,1.930403709411621,0.5820322632789612,0.5820322632789612,0.0,79.76664733886719,93.0,17458.517578125,-0.0,1289.95751953125,1.0,283.1499938964844,286.32769775390625,292.33502197265625,293.5615539550781,293.1499938964844,293.1499938964844,283.1499938964844,19783.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863029360771179,1.0,0.0,0.0,1.304443120956421,1.3044488430023191,1.1353865403407329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.921875,0.0,110.5883560180664,1895.4371337890625,0.0,855.3811645507812,0.3764916956424713,1.0,0.0,3.0,1.0,0.0
12389160,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.8164721131324768,0.2576787769794464,0.2330121845006942,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.8625267148017883,0.307038813829422,0.2916812896728515,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.8344711065292358,0.2766360640525818,0.1943472027778625,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.833351731300354,0.2755421996116638,0.2620002329349518,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8023269176483154,0.2441727221012115,1.1040520668029783,287.102783203125,288.22149658203125,291.5116882324219,289.39141845703125,291.5105895996094,297.2478332519531,287.1080322265625,1.0,0.4688638746738434,1.0,1.0,0.0,1.0,-2.5031259059906006,2.5031208992004395,5.043848886998603e-06,1.9365524053573608,0.5754296779632568,0.5754296779632568,0.0,81.22529602050781,81.0,17242.947265625,-0.0,1305.9722900390625,1.0,283.1499938964844,286.3729858398437,292.34381103515625,293.5575866699219,293.1499938964844,293.1499938964844,283.1499938964844,19623.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816107988357544,1.0,0.0,0.0,1.2706146240234375,1.2706202268600464,1.0772615155474341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.5859375,0.0,104.42542266845705,1895.4371337890625,0.0,831.5113525390625,0.36984384059906,1.0,0.0,3.0,1.0,0.0
12389220,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012634277344,0.8231526613235474,0.2593515515327453,0.2344066053628921,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2017517089844,0.8705344200134277,0.3095645308494568,0.2939374148845672,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20147705078125,0.8416090607643127,0.2787488400936126,0.1957399845123291,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2014465332031,0.8408597707748413,0.2780602872371673,0.2642697095870971,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010803222656,0.8090119957923889,0.2453896254301071,1.1089993715286257,287.2021789550781,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.25537109375,287.206787109375,1.0,0.4693612158298492,1.0,1.0,0.0,1.0,-2.517857074737549,2.5178518295288086,5.103373496240238e-06,1.9479514360427856,0.5637755393981934,0.5637755393981934,0.0,79.57650756835938,69.0,16856.861328125,-0.0,1317.2481689453125,1.0,283.1499938964844,286.4554138183594,292.3628845214844,293.5536193847656,293.1499938964844,293.1499938964844,283.1499938964844,19327.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728352069854736,1.0,0.0,0.0,1.2119420766830444,1.2119474411010742,9.800701405993097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.39208984375,0.0,94.28140258789062,1895.4371337890625,0.0,788.5584716796875,0.3583935499191284,1.0,0.0,3.0,1.0,0.0
12389280,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012634277344,0.8231526613235474,0.2593515515327453,0.2344066053628921,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2017517089844,0.8705344200134277,0.3095645308494568,0.2939374148845672,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20147705078125,0.8416090607643127,0.2787488400936126,0.1957399845123291,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2014465332031,0.8408597707748413,0.2780602872371673,0.2642697095870971,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010803222656,0.8090119957923889,0.2453896254301071,1.1089993715286257,287.2021789550781,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.25537109375,287.206787109375,1.0,0.4693612158298492,1.0,1.0,0.0,1.0,-2.517857074737549,2.5178518295288086,5.103373496240238e-06,1.9479514360427856,0.5637755393981934,0.5637755393981934,0.0,79.57650756835938,69.0,16856.861328125,-0.0,1317.2481689453125,1.0,283.1499938964844,286.4554138183594,292.3628845214844,293.5536193847656,293.1499938964844,293.1499938964844,283.1499938964844,19327.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728352069854736,1.0,0.0,0.0,1.2119420766830444,1.2119474411010742,9.800701405993097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.39208984375,0.0,94.28140258789062,1895.4371337890625,0.0,788.5584716796875,0.3583935499191284,1.0,0.0,3.0,1.0,0.0
12389340,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2892761230469,0.8409703969955444,0.2611014246940613,0.2357230931520462,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2897033691406,0.8916780352592468,0.3121946156024933,0.296146035194397,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894592285156,0.8607893586158752,0.2809279859066009,0.1970636695623397,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894592285156,0.8603970408439636,0.2806392014026642,0.2664397358894348,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28912353515625,0.8264287114143372,0.2466738820075988,1.1135038137435913,287.2900695800781,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.2628173828125,287.29412841796875,1.0,0.4668880105018616,1.0,1.0,0.0,1.0,-2.531702995300293,2.5316977500915527,5.159626198292244e-06,1.958655953407288,0.5540868043899536,0.5540868043899536,0.0,73.82592010498047,57.0,16534.830078125,-0.0,1309.8165283203125,1.0,283.1499938964844,286.5274658203125,292.3837585449219,293.5552062988281,293.1499938964844,293.1499938964844,283.1499938964844,19070.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650752782821655,1.0,0.0,0.0,1.1641716957092283,1.1641768217086792,9.043311877121597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.60546875,0.0,86.51580047607422,1895.4371337890625,0.0,752.358642578125,0.3491450548171997,1.0,0.0,3.0,1.0,0.0
12389400,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2892761230469,0.8409703969955444,0.2611014246940613,0.2357230931520462,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2897033691406,0.8916780352592468,0.3121946156024933,0.296146035194397,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894592285156,0.8607893586158752,0.2809279859066009,0.1970636695623397,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894592285156,0.8603970408439636,0.2806392014026642,0.2664397358894348,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28912353515625,0.8264287114143372,0.2466738820075988,1.1135038137435913,287.2900695800781,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.2628173828125,287.29412841796875,1.0,0.4668880105018616,1.0,1.0,0.0,1.0,-2.531702995300293,2.5316977500915527,5.159626198292244e-06,1.958655953407288,0.5540868043899536,0.5540868043899536,0.0,73.82592010498047,57.0,16534.830078125,-0.0,1309.8165283203125,1.0,283.1499938964844,286.5274658203125,292.3837585449219,293.5552062988281,293.1499938964844,293.1499938964844,283.1499938964844,19070.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650752782821655,1.0,0.0,0.0,1.1641716957092283,1.1641768217086792,9.043311877121597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.60546875,0.0,86.51580047607422,1895.4371337890625,0.0,752.358642578125,0.3491450548171997,1.0,0.0,3.0,1.0,0.0
12389460,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36639404296875,0.8715498447418213,0.2629006206989288,0.2369971722364425,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36676025390625,0.9287319183349608,0.3148834109306335,0.2983217537403106,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3665771484375,0.8935893774032593,0.2831502258777618,0.1983493864536285,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3665771484375,0.8935959339141846,0.2832580506801605,0.2685547769069671,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36627197265625,0.8551146388053894,0.2480043470859527,1.1177772283554075,287.3670959472656,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.26983642578125,287.3705444335937,1.0,0.4626215100288391,1.0,1.0,0.0,1.0,-2.5450687408447266,2.5450634956359863,5.214214525040006e-06,1.968983769416809,0.5462441444396973,0.5462441444396973,0.0,65.58647155761719,45.0,16301.1845703125,-0.0,1290.88232421875,1.0,283.1499938964844,286.5943603515625,292.4063415527344,293.5628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18848.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585242509841919,1.0,0.0,0.0,1.126012086868286,1.1260170936584473,8.460179401481582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.1064453125,0.0,80.61322784423828,1895.4371337890625,0.0,723.056884765625,0.3417948484420776,1.0,0.0,3.0,1.0,0.0
12389520,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36639404296875,0.8715498447418213,0.2629006206989288,0.2369971722364425,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36676025390625,0.9287319183349608,0.3148834109306335,0.2983217537403106,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3665771484375,0.8935893774032593,0.2831502258777618,0.1983493864536285,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3665771484375,0.8935959339141846,0.2832580506801605,0.2685547769069671,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36627197265625,0.8551146388053894,0.2480043470859527,1.1177772283554075,287.3670959472656,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.26983642578125,287.3705444335937,1.0,0.4626215100288391,1.0,1.0,0.0,1.0,-2.5450687408447266,2.5450634956359863,5.214214525040006e-06,1.968983769416809,0.5462441444396973,0.5462441444396973,0.0,65.58647155761719,45.0,16301.1845703125,-0.0,1290.88232421875,1.0,283.1499938964844,286.5943603515625,292.4063415527344,293.5628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18848.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585242509841919,1.0,0.0,0.0,1.126012086868286,1.1260170936584473,8.460179401481582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.1064453125,0.0,80.61322784423828,1895.4371337890625,0.0,723.056884765625,0.3417948484420776,1.0,0.0,3.0,1.0,0.0
12389580,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4043884277344,0.8965773582458496,0.2639198303222656,0.2376978546380996,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4047241210937,0.958533763885498,0.3164016604423523,0.2995282113552093,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.404541015625,0.9209895133972168,0.2844033241271972,0.1990575641393661,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.404541015625,0.9212735295295716,0.2847326695919037,0.2697223722934723,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042663574219,0.878865122795105,0.2487600892782211,1.1201022863388062,287.405029296875,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.27349853515625,287.408203125,1.0,0.4597283601760864,1.0,1.0,0.0,1.0,-2.55240797996521,2.5524027347564697,5.2443097047216725e-06,1.974653363227844,0.5426058769226074,0.5426058769226074,0.0,60.27709197998047,45.0,16209.0595703125,-0.0,1276.976318359375,1.0,283.1499938964844,286.6307373046875,292.42022705078125,293.57098388671875,293.1499938964844,293.1499938964844,283.1499938964844,18738.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555427074432373,1.0,0.0,0.0,1.10837984085083,1.1083847284317017,8.197296352818739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.701171875,0.0,77.96993255615234,1895.4371337890625,0.0,710.0928344726562,0.3384032249450683,1.0,0.0,3.0,1.0,0.0
12389640,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.43218994140625,0.923157811164856,0.2647240757942199,0.238242968916893,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324951171875,0.9836742281913756,0.3175973892211914,0.3004702031612396,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.43231201171875,0.9498674869537354,0.2853887677192688,0.1996083110570907,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.43231201171875,0.9503572583198548,0.2858920097351074,0.2706319391727447,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320678710937,0.9030630588531494,0.2493557631969452,1.1218979358673096,287.4327697753906,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.27618408203125,287.4357604980469,1.0,0.4572768211364746,1.0,1.0,0.0,1.0,-2.5580942630767822,2.558088779449463,5.267686901788693e-06,1.979045987129212,0.54011070728302,0.54011070728302,0.0,55.86501693725586,48.0,16148.833984375,-0.0,1264.8480224609375,1.0,283.1499938964844,286.6571960449219,292.4315185546875,293.57861328125,293.1499938964844,293.1499938964844,283.1499938964844,18659.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535693764686584,1.0,0.0,0.0,1.096230149269104,1.0962350368499756,8.018569275236588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.98388671875,0.0,76.17548370361328,1895.4371337890625,0.0,701.6382446289062,0.3360622227191925,1.0,0.0,3.0,1.0,0.0
12389700,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4618835449219,0.9462324976921082,0.2656373083591461,0.2389429062604904,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4621887207031,0.9990000128746032,0.3189665377140045,0.3008093535900116,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620361328125,0.9713557958602904,0.2865046262741089,0.2002945840358734,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620361328125,0.972004234790802,0.2872059643268585,0.2717473804950714,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4617919921875,0.924706220626831,0.2500303089618683,1.1243319511413574,287.4624328613281,287.926025390625,291.75,289.4651794433594,291.748779296875,297.2790832519531,287.4652099609375,1.0,0.4562966227531433,1.0,1.0,0.0,1.0,-2.5645432472229004,2.564537763595581,5.294385118759237e-06,1.9840887784957888,0.5376612544059753,0.5376612544059753,0.0,52.93362045288086,48.0,16093.8427734375,-0.0,1260.020751953125,1.0,283.1499938964844,286.6852722167969,292.4444580078125,293.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,18574.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517012476921082,1.0,0.0,0.0,1.0841695070266724,1.0841742753982544,7.84310074664063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.931640625,0.0,74.41171264648438,1895.4371337890625,0.0,693.7257690429688,0.3337283134460449,1.0,0.0,3.0,1.0,0.0
12389760,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.486572265625,0.9542467594146729,0.2665182650089264,0.2397109866142273,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.9990000128746032,0.3206705749034881,0.2952916026115417,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4866638183594,0.9784657955169678,0.2875860035419464,0.2010318487882614,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4866638183594,0.9792783856391908,0.2884872555732727,0.2729329466819763,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864807128906,0.9327245354652404,0.2506738901138305,1.1271041631698608,287.48699951171875,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.2826843261719,287.4891052246094,1.0,0.4556306302547455,1.0,1.0,0.0,1.0,-2.5643696784973145,2.564364433288574,5.293773028824944e-06,1.9840067625045776,0.5355640053749084,0.5355640053749084,0.0,51.99287796020508,68.0,16036.8271484375,-0.0,1255.7462158203125,1.0,283.1499938964844,286.70928955078125,292.4573059082031,293.5986633300781,293.1499938964844,293.1499938964844,283.1499938964844,18497.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501918792724609,1.0,0.0,0.0,1.0738097429275513,1.0738146305084229,7.69392869415242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.05224609375,0.0,72.91008758544922,1895.4371337890625,0.0,687.3968505859375,0.3317131400108337,1.0,0.0,3.0,1.0,0.0
12389820,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54010009765625,0.9422728419303894,0.2683234810829162,0.2413784265518188,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404052734375,0.99895042181015,0.3239352405071258,0.306255578994751,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.54022216796875,0.968245804309845,0.289747804403305,0.2025927603244781,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54022216796875,0.969553768634796,0.2910520732402801,0.2754253447055816,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.9199328422546388,0.251978725194931,1.1332757472991943,287.5406494140625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.2895202636719,287.54364013671875,1.0,0.4622554779052734,1.0,1.0,0.0,1.0,-2.5919065475463867,2.5919013023376465,5.407270691648591e-06,2.0049145221710205,0.5326377749443054,0.5326377749443054,0.0,54.90884780883789,88.0,16025.1982421875,-0.0,1303.151123046875,1.0,283.1499938964844,286.7575988769531,292.4823913574219,293.6212463378906,293.1499938964844,293.1499938964844,283.1499938964844,18354.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480154752731323,1.0,0.0,0.0,1.058001160621643,1.058005928993225,7.469056129139062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.17236328125,0.0,70.60462188720703,1895.4371337890625,0.0,678.3716430664062,0.3285611271858215,1.0,0.0,3.0,1.0,0.0
12389880,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54010009765625,0.9422728419303894,0.2683234810829162,0.2413784265518188,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404052734375,0.99895042181015,0.3239352405071258,0.306255578994751,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.54022216796875,0.968245804309845,0.289747804403305,0.2025927603244781,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54022216796875,0.969553768634796,0.2910520732402801,0.2754253447055816,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.9199328422546388,0.251978725194931,1.1332757472991943,287.5406494140625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.2895202636719,287.54364013671875,1.0,0.4622554779052734,1.0,1.0,0.0,1.0,-2.5919065475463867,2.5919013023376465,5.407270691648591e-06,2.0049145221710205,0.5326377749443054,0.5326377749443054,0.0,54.90884780883789,88.0,16025.1982421875,-0.0,1303.151123046875,1.0,283.1499938964844,286.7575988769531,292.4823913574219,293.6212463378906,293.1499938964844,293.1499938964844,283.1499938964844,18354.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480154752731323,1.0,0.0,0.0,1.058001160621643,1.058005928993225,7.469056129139062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.17236328125,0.0,70.60462188720703,1895.4371337890625,0.0,678.3716430664062,0.3285611271858215,1.0,0.0,3.0,1.0,0.0
12389940,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5878601074219,0.8869667649269104,0.2701563239097595,0.2434138059616089,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58807373046875,0.9501686096191406,0.3261082172393799,0.3089154958724975,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58795166015625,0.9108740091323853,0.2917790710926056,0.2043390572071075,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879821777344,0.9127311706542968,0.2934869527816772,0.278169184923172,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877685546875,0.8679907917976379,0.2531771957874298,1.140751838684082,287.5882568359375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.2900695800781,287.5903015136719,1.0,0.4731546938419342,1.0,1.0,0.0,1.0,-2.6118571758270264,2.611851692199707,5.4911488405196e-06,2.0205018520355225,0.5313200950622559,0.5313200950622559,0.0,66.04476928710938,108.0,16053.28125,-0.0,1378.324951171875,1.0,283.1499938964844,286.7999572753906,292.5091857910156,293.6501159667969,293.1499938964844,293.1499938964844,283.1499938964844,18222.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472068786621094,1.0,0.0,0.0,1.0487278699874878,1.0487326383590698,7.33869924829378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.73486328125,0.0,69.17344665527344,1895.4371337890625,0.0,675.048583984375,0.3265416920185089,1.0,0.0,3.0,1.0,0.0
12390000,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5878601074219,0.8869667649269104,0.2701563239097595,0.2434138059616089,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58807373046875,0.9501686096191406,0.3261082172393799,0.3089154958724975,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58795166015625,0.9108740091323853,0.2917790710926056,0.2043390572071075,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879821777344,0.9127311706542968,0.2934869527816772,0.278169184923172,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877685546875,0.8679907917976379,0.2531771957874298,1.140751838684082,287.5882568359375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.2900695800781,287.5903015136719,1.0,0.4731546938419342,1.0,1.0,0.0,1.0,-2.6118571758270264,2.611851692199707,5.4911488405196e-06,2.0205018520355225,0.5313200950622559,0.5313200950622559,0.0,66.04476928710938,108.0,16053.28125,-0.0,1378.324951171875,1.0,283.1499938964844,286.7999572753906,292.5091857910156,293.6501159667969,293.1499938964844,293.1499938964844,283.1499938964844,18222.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472068786621094,1.0,0.0,0.0,1.0487278699874878,1.0487326383590698,7.33869924829378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.73486328125,0.0,69.17344665527344,1895.4371337890625,0.0,675.048583984375,0.3265416920185089,1.0,0.0,3.0,1.0,0.0
12390060,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263122558594,0.8417736291885376,0.2719492316246032,0.2455576211214065,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6264953613281,0.8957312107086182,0.328461080789566,0.3116594552993774,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263732910156,0.8627685308456421,0.2936750650405884,0.2060923129320144,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263732910156,0.8647070527076721,0.2957893311977386,0.2809252738952636,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.626220703125,0.8246210813522339,0.2542522251605987,1.148340940475464,287.6266174316406,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.2905578613281,287.6283264160156,1.0,0.4864886105060577,1.0,1.0,0.0,1.0,-2.6322667598724365,2.632261276245117,5.577256615652004e-06,2.036268711090088,0.5314393043518066,0.5314393043518066,0.0,80.90708923339844,126.0,16133.392578125,-0.0,1471.9215087890625,1.0,283.1499938964844,286.8328552246094,292.5360412597656,293.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18105.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475891828536987,1.0,0.0,0.0,1.045110821723938,1.0451154708862305,7.28816402784105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.19775390625,0.0,68.47930145263672,1895.4371337890625,0.0,676.6177368164062,0.3255138695240021,1.0,0.0,3.0,1.0,0.0
12390120,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263122558594,0.8417736291885376,0.2719492316246032,0.2455576211214065,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6264953613281,0.8957312107086182,0.328461080789566,0.3116594552993774,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263732910156,0.8627685308456421,0.2936750650405884,0.2060923129320144,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263732910156,0.8647070527076721,0.2957893311977386,0.2809252738952636,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.626220703125,0.8246210813522339,0.2542522251605987,1.148340940475464,287.6266174316406,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.2905578613281,287.6283264160156,1.0,0.4864886105060577,1.0,1.0,0.0,1.0,-2.6322667598724365,2.632261276245117,5.577256615652004e-06,2.036268711090088,0.5314393043518066,0.5314393043518066,0.0,80.90708923339844,126.0,16133.392578125,-0.0,1471.9215087890625,1.0,283.1499938964844,286.8328552246094,292.5360412597656,293.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18105.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475891828536987,1.0,0.0,0.0,1.045110821723938,1.0451154708862305,7.28816402784105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.19775390625,0.0,68.47930145263672,1895.4371337890625,0.0,676.6177368164062,0.3255138695240021,1.0,0.0,3.0,1.0,0.0
12390180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6579284667969,0.808390200138092,0.2736988067626953,0.2477204501628875,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6580810546875,0.8578506708145142,0.3308467864990234,0.3145219683647156,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6579895019531,0.8280272483825684,0.2954555749893188,0.2078080773353576,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.65802001953125,0.830101490020752,0.2979753911495209,0.2836305499076843,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6578674316406,0.78971928358078,0.2552124857902527,1.1557023525238037,287.658203125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.2905578613281,287.6595764160156,1.0,0.5005030035972595,1.0,1.0,0.0,1.0,-2.6524641513824463,2.652458429336548,5.663146112055983e-06,2.0518798828125,0.5329473614692688,0.5329473614692688,0.0,97.35157775878906,114.0,16263.3125,-0.0,1573.7913818359375,1.0,283.1499938964844,286.8584899902344,292.5630798339844,293.71649169921875,293.1499938964844,293.1499938964844,283.1499938964844,17996.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489451289176941,1.0,0.0,0.0,1.046801209449768,1.0468058586120603,7.31175973101017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.93603515625,0.0,68.45279693603516,1895.4371337890625,0.0,682.21240234375,0.3253977596759796,1.0,0.0,3.0,1.0,0.0
12390240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6579284667969,0.808390200138092,0.2736988067626953,0.2477204501628875,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6580810546875,0.8578506708145142,0.3308467864990234,0.3145219683647156,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6579895019531,0.8280272483825684,0.2954555749893188,0.2078080773353576,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.65802001953125,0.830101490020752,0.2979753911495209,0.2836305499076843,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6578674316406,0.78971928358078,0.2552124857902527,1.1557023525238037,287.658203125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.2905578613281,287.6595764160156,1.0,0.5005030035972595,1.0,1.0,0.0,1.0,-2.6524641513824463,2.652458429336548,5.663146112055983e-06,2.0518798828125,0.5329473614692688,0.5329473614692688,0.0,97.35157775878906,114.0,16263.3125,-0.0,1573.7913818359375,1.0,283.1499938964844,286.8584899902344,292.5630798339844,293.71649169921875,293.1499938964844,293.1499938964844,283.1499938964844,17996.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489451289176941,1.0,0.0,0.0,1.046801209449768,1.0468058586120603,7.31175973101017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.93603515625,0.0,68.45279693603516,1895.4371337890625,0.0,682.21240234375,0.3253977596759796,1.0,0.0,3.0,1.0,0.0
12390300,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6706848144531,0.8018049597740173,0.2745767533779144,0.2486392706632614,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708068847656,0.8512503504753113,0.3320390284061432,0.3157899677753448,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6707458496094,0.8217804431915283,0.2963078022003174,0.2085178792476654,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6707458496094,0.8240105509757996,0.299028605222702,0.2847816348075866,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6706237792969,0.782880425453186,0.2556547224521637,1.158429503440857,287.6708984375,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.2903747558594,287.6719970703125,1.0,0.5037310123443604,1.0,1.0,0.0,1.0,-2.6606099605560303,2.660604238510132,5.698079348803731e-06,2.058227777481079,0.5341935753822327,0.5341935753822327,0.0,101.38713836669922,114.0,16342.546875,-0.0,1603.5240478515625,1.0,283.1499938964844,286.8682861328125,292.57684326171875,293.73504638671875,293.1499938964844,293.1499938964844,283.1499938964844,17945.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499551296234131,1.0,0.0,0.0,1.0495303869247437,1.049535036087036,7.349934350031617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.0927734375,0.0,68.67532348632812,1895.4371337890625,0.0,686.4094848632812,0.3256634175777435,1.0,0.0,3.0,1.0,0.0
12390360,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680908203125,0.8002819418907166,0.2754977941513061,0.2494905889034271,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809997558594,0.849812388420105,0.3332468867301941,0.3169681429862976,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809387207031,0.8202457427978516,0.2971470952033996,0.2091422080993652,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68096923828125,0.8226399421691895,0.3000662922859192,0.2858149409294128,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808776855469,0.7809901237487793,0.2560870945453644,1.160616755485535,287.6810913085937,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.2903137207031,287.6819763183594,1.0,0.5054879188537598,1.0,1.0,0.0,1.0,-2.667670488357544,2.667664766311645,5.7283723435830325e-06,2.063694715499878,0.5357456803321838,0.5357456803321838,0.0,102.892822265625,102.0,16431.060546875,-0.0,1620.3775634765625,1.0,283.1499938964844,286.8756408691406,292.5907287597656,293.7542419433594,293.1499938964844,293.1499938964844,283.1499938964844,17895.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551164984703064,1.0,0.0,0.0,1.053437113761902,1.0534417629241943,7.404754853723716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.64892578125,0.0,69.04736328125,1895.4371337890625,0.0,691.470703125,0.3261345028877258,1.0,0.0,3.0,1.0,0.0
12390420,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69580078125,0.8063017129898071,0.2774483561515808,0.2511228322982788,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69586181640625,0.855991780757904,0.3357035219669342,0.3191815614700317,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6958312988281,0.825533390045166,0.2988077998161316,0.2102377861738205,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6958312988281,0.828245997428894,0.3021160066127777,0.2876669764518738,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6957702636719,0.7858980894088745,0.2569383680820465,1.1640355587005615,287.6958923339844,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.2904357910156,287.69647216796875,1.0,0.5056885480880737,1.0,1.0,0.0,1.0,-2.6799440383911133,2.679938077926636,5.781194431619952e-06,2.0731847286224365,0.5397456884384155,0.5397456884384155,0.0,101.18912506103516,90.0,16638.287109375,-0.0,1630.129638671875,1.0,283.1499938964844,286.8847045898437,292.6189880371094,293.79473876953125,293.1499938964844,293.1499938964844,283.1499938964844,17800.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541083216667175,1.0,0.0,0.0,1.0646638870239258,1.0646685361862185,7.563425441503568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.19970703125,0.0,70.2285385131836,1895.4371337890625,0.0,703.9373779296875,0.3276717066764831,1.0,0.0,3.0,1.0,0.0
12390480,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69580078125,0.8063017129898071,0.2774483561515808,0.2511228322982788,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69586181640625,0.855991780757904,0.3357035219669342,0.3191815614700317,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6958312988281,0.825533390045166,0.2988077998161316,0.2102377861738205,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6958312988281,0.828245997428894,0.3021160066127777,0.2876669764518738,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6957702636719,0.7858980894088745,0.2569383680820465,1.1640355587005615,287.6958923339844,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.2904357910156,287.69647216796875,1.0,0.5056885480880737,1.0,1.0,0.0,1.0,-2.6799440383911133,2.679938077926636,5.781194431619952e-06,2.0731847286224365,0.5397456884384155,0.5397456884384155,0.0,101.18912506103516,90.0,16638.287109375,-0.0,1630.129638671875,1.0,283.1499938964844,286.8847045898437,292.6189880371094,293.79473876953125,293.1499938964844,293.1499938964844,283.1499938964844,17800.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541083216667175,1.0,0.0,0.0,1.0646638870239258,1.0646685361862185,7.563425441503568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.19970703125,0.0,70.2285385131836,1895.4371337890625,0.0,703.9373779296875,0.3276717066764831,1.0,0.0,3.0,1.0,0.0
12390540,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.704345703125,0.8205584287643433,0.2794869244098663,0.2526961863040924,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7043762207031,0.8716158866882324,0.3382023572921753,0.3212753236293793,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.704345703125,0.839168906211853,0.3004553020000458,0.2112024128437042,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.704345703125,0.8422874808311462,0.3041436374187469,0.2893328070640564,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7043151855469,0.7995515465736389,0.257781833410263,1.166635513305664,287.7043762207031,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.2908630371094,287.7046813964844,1.0,0.5029714107513428,1.0,1.0,0.0,1.0,-2.690637350082397,2.69063138961792,5.827385393786244e-06,2.081439733505249,0.544902503490448,0.544902503490448,0.0,95.30414581298828,78.0,16886.482421875,-0.0,1618.49609375,1.0,283.1499938964844,286.8870544433594,292.64825439453125,293.8384704589844,293.1499938964844,293.1499938964844,283.1499938964844,17706.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557702898979187,1.0,0.0,0.0,1.0803165435791016,1.080321192741394,7.787453171204106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.85986328125,0.0,71.9924545288086,1895.4371337890625,0.0,719.4625244140625,0.3299883008003235,1.0,0.0,3.0,1.0,0.0
12390600,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.704345703125,0.8205584287643433,0.2794869244098663,0.2526961863040924,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7043762207031,0.8716158866882324,0.3382023572921753,0.3212753236293793,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.704345703125,0.839168906211853,0.3004553020000458,0.2112024128437042,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.704345703125,0.8422874808311462,0.3041436374187469,0.2893328070640564,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7043151855469,0.7995515465736389,0.257781833410263,1.166635513305664,287.7043762207031,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.2908630371094,287.7046813964844,1.0,0.5029714107513428,1.0,1.0,0.0,1.0,-2.690637350082397,2.69063138961792,5.827385393786244e-06,2.081439733505249,0.544902503490448,0.544902503490448,0.0,95.30414581298828,78.0,16886.482421875,-0.0,1618.49609375,1.0,283.1499938964844,286.8870544433594,292.64825439453125,293.8384704589844,293.1499938964844,293.1499938964844,283.1499938964844,17706.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557702898979187,1.0,0.0,0.0,1.0803165435791016,1.080321192741394,7.787453171204106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.85986328125,0.0,71.9924545288086,1895.4371337890625,0.0,719.4625244140625,0.3299883008003235,1.0,0.0,3.0,1.0,0.0
12390660,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.70733642578125,0.8416414856910706,0.281570553779602,0.2542230188846588,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70733642578125,0.8961948156356812,0.3407319188117981,0.3233042359352112,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70733642578125,0.8609135150909424,0.3020861148834228,0.2120861262083053,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.70733642578125,0.8646071553230286,0.3061475753784179,0.2908820807933807,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70733642578125,0.8201150894165039,0.258617103099823,1.1687501668930054,287.70733642578125,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.29150390625,287.7073974609375,1.0,0.4985238313674927,1.0,1.0,0.0,1.0,-2.70037579536438,2.700370073318481,5.869594133400824e-06,2.088948965072632,0.5511709451675415,0.5511709451675415,0.0,86.95784759521484,66.0,17175.60546875,-0.0,1594.0565185546875,1.0,283.1499938964844,286.8834533691406,292.6789245605469,293.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17613.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619414448738098,1.0,0.0,0.0,1.1002806425094604,1.1002854108810425,8.07793583135208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.76953125,0.0,74.35322570800781,1895.4371337890625,0.0,738.2000122070312,0.333079844713211,1.0,0.0,3.0,1.0,0.0
12390720,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.70733642578125,0.8416414856910706,0.281570553779602,0.2542230188846588,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70733642578125,0.8961948156356812,0.3407319188117981,0.3233042359352112,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70733642578125,0.8609135150909424,0.3020861148834228,0.2120861262083053,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.70733642578125,0.8646071553230286,0.3061475753784179,0.2908820807933807,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70733642578125,0.8201150894165039,0.258617103099823,1.1687501668930054,287.70733642578125,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.29150390625,287.7073974609375,1.0,0.4985238313674927,1.0,1.0,0.0,1.0,-2.70037579536438,2.700370073318481,5.869594133400824e-06,2.088948965072632,0.5511709451675415,0.5511709451675415,0.0,86.95784759521484,66.0,17175.60546875,-0.0,1594.0565185546875,1.0,283.1499938964844,286.8834533691406,292.6789245605469,293.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17613.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619414448738098,1.0,0.0,0.0,1.1002806425094604,1.1002854108810425,8.07793583135208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.76953125,0.0,74.35322570800781,1895.4371337890625,0.0,738.2000122070312,0.333079844713211,1.0,0.0,3.0,1.0,0.0
12390780,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066345214844,0.860055685043335,0.2829508185386657,0.2552022933959961,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066345214844,0.91816383600235,0.3423733115196228,0.3245890736579895,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066345214844,0.8801177740097046,0.3031061291694641,0.212616354227066,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066345214844,0.8842258453369141,0.3074049651622772,0.2918235063552856,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066345214844,0.8366872072219849,0.2591433525085449,1.169923186302185,287.70660400390625,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.2919921875,287.7065124511719,1.0,0.4951007962226867,1.0,1.0,0.0,1.0,-2.70627498626709,2.7062692642211914,5.895229151064996e-06,2.093494176864624,0.5557463765144348,0.5557463765144348,0.0,80.81038665771484,66.0,17381.884765625,-0.0,1574.123291015625,1.0,283.1499938964844,286.8782653808594,292.6993713378906,293.9182434082031,293.1499938964844,293.1499938964844,283.1499938964844,17553.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649939179420471,1.0,0.0,0.0,1.1152851581573486,1.1152899265289309,8.299754483687138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.35986328125,0.0,76.19046783447266,1895.4371337890625,0.0,751.98779296875,0.3354682624340057,1.0,0.0,3.0,1.0,0.0
12390840,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054138183594,0.8727021813392639,0.2837444543838501,0.255763292312622,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70538330078125,0.933923065662384,0.3433046638965606,0.3253126740455627,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70538330078125,0.8931352496147156,0.3036693334579468,0.2129018157720565,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.70538330078125,0.8974620699882507,0.3081014454364776,0.292335569858551,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054138183594,0.8479131460189819,0.2594354450702667,1.1705322265625,287.7053527832031,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.29229736328125,287.7052001953125,1.0,0.4930368065834045,1.0,1.0,0.0,1.0,-2.7095093727111816,2.709503412246704,5.909305400564335e-06,2.095985412597656,0.5585076212882996,0.5585076212882996,0.0,77.16251373291016,54.0,17505.08984375,-0.0,1561.8740234375,1.0,283.1499938964844,286.8743896484375,292.7111511230469,293.9371643066406,293.1499938964844,293.1499938964844,283.1499938964844,17519.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668261051177979,1.0,0.0,0.0,1.1244796514511108,1.1244844198226929,8.43716705389852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.98291015625,0.0,77.34016418457031,1895.4371337890625,0.0,760.383056640625,0.3369534909725189,1.0,0.0,3.0,1.0,0.0
12390900,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70269775390625,0.8936540484428406,0.2848600149154663,0.2565514743328094,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7026672363281,0.958476424217224,0.3446053266525268,0.3263186812400818,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.70269775390625,0.9150606393814088,0.3044400811195373,0.2132845818996429,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70269775390625,0.9202175736427308,0.3090565502643585,0.2930277287960052,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7027282714844,0.8667678236961365,0.2598355412483215,1.1713218688964844,287.70263671875,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.2927551269531,287.702392578125,1.0,0.4900339245796203,1.0,1.0,0.0,1.0,-2.7139062881469727,2.713900327682495,5.928467089688638e-06,2.099371194839477,0.562568724155426,0.562568724155426,0.0,71.91390228271484,54.0,17684.861328125,-0.0,1543.8331298828125,1.0,283.1499938964844,286.867919921875,292.7278747558594,293.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17471.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695109367370605,1.0,0.0,0.0,1.138171672821045,1.138176441192627,8.64388454147047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.466796875,0.0,79.08438110351562,1895.4371337890625,0.0,772.8496704101562,0.3391919732093811,1.0,0.0,3.0,1.0,0.0
