time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390960,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6988830566406,0.9205708503723145,0.2859840095043182,0.2573443949222564,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6988525390625,0.984025537967682,0.3459115922451019,0.3273249864578247,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6988830566406,0.9440845251083374,0.3051983416080475,0.2136537432670593,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6988830566406,0.9494621753692628,0.3099979758262634,0.2937005460262298,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69891357421875,0.8905482292175293,0.2602280676364898,1.1720503568649292,287.6988220214844,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.2931823730469,287.6984558105469,1.0,0.4869059324264526,1.0,1.0,0.0,1.0,-2.718196392059326,2.7181904315948486,5.947191766608739e-06,2.1026740074157715,0.5668888092041016,0.5668888092041016,0.0,66.50399780273438,42.0,17874.59375,-0.0,1524.83349609375,1.0,283.1499938964844,286.8601989746094,292.7449645996094,293.9924011230469,293.1499938964844,293.1499938964844,283.1499938964844,17422.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572356104850769,1.0,0.0,0.0,1.1529370546340942,1.1529418230056765,8.86961117885221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.541015625,0.0,81.00720977783203,1895.4371337890625,0.0,786.2755737304688,0.3416383266448974,1.0,0.0,3.0,1.0,0.0
12391020,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67706298828125,0.96683269739151,0.2881462275981903,0.2590465247631073,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67694091796875,0.9990000128746032,0.349698007106781,0.3073014318943023,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.9855459332466124,0.3065886199474334,0.2144487202167511,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.9899558424949646,0.3117530643939972,0.2951202094554901,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771850585937,0.9330301880836488,0.2609046101570129,1.173934817314148,287.6767578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.2975769042969,287.6748962402344,1.0,0.4789760708808899,1.0,1.0,0.0,1.0,-2.701144456863404,2.701138496398926,5.873708232684294e-06,2.0899105072021484,0.5760833621025085,0.5760833621025085,0.0,58.71783065795898,62.0,18218.24609375,-0.0,1465.08935546875,1.0,283.1499938964844,286.83349609375,292.7798767089844,294.0500183105469,293.1499938964844,293.1499938964844,283.1499938964844,17328.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784375667572021,1.0,0.0,0.0,1.1853339672088623,1.1853389739990234,9.375078491302705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.33544921875,0.0,85.3876953125,1895.4371337890625,0.0,815.7281494140625,0.3471240699291229,1.0,0.0,3.0,1.0,0.0
12391080,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67706298828125,0.96683269739151,0.2881462275981903,0.2590465247631073,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67694091796875,0.9990000128746032,0.349698007106781,0.3073014318943023,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.9855459332466124,0.3065886199474334,0.2144487202167511,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.9899558424949646,0.3117530643939972,0.2951202094554901,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771850585937,0.9330301880836488,0.2609046101570129,1.173934817314148,287.6767578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.2975769042969,287.6748962402344,1.0,0.4789760708808899,1.0,1.0,0.0,1.0,-2.701144456863404,2.701138496398926,5.873708232684294e-06,2.0899105072021484,0.5760833621025085,0.5760833621025085,0.0,58.71783065795898,62.0,18218.24609375,-0.0,1465.08935546875,1.0,283.1499938964844,286.83349609375,292.7798767089844,294.0500183105469,293.1499938964844,293.1499938964844,283.1499938964844,17328.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784375667572021,1.0,0.0,0.0,1.1853339672088623,1.1853389739990234,9.375078491302705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.33544921875,0.0,85.3876953125,1895.4371337890625,0.0,815.7281494140625,0.3471240699291229,1.0,0.0,3.0,1.0,0.0
12391140,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554260253906,0.9706063866615297,0.2902578115463257,0.2609181404113769,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6553955078125,0.9990000128746032,0.3556636273860931,0.305872231721878,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554260253906,0.9879677891731262,0.3078970313072204,0.2153513431549072,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554260253906,0.9925483465194702,0.3134304583072662,0.2966891229152679,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65545654296875,0.9355783462524414,0.2615531086921692,1.1767293214797974,287.6553649902344,286.9339904785156,292.54998779296875,289.78375244140625,292.5484924316406,297.31158447265625,287.6550598144531,1.0,0.4808620810508728,1.0,1.0,0.0,1.0,-2.7079498767852783,2.707943916320801,5.90183844906278e-06,2.0944631099700928,0.5861159563064575,0.5861159563064575,0.0,58.695045471191406,82.0,18647.81640625,-0.0,1474.4151611328125,1.0,283.1499938964844,286.8046264648437,292.81402587890625,294.10675048828125,293.1499938964844,293.1499938964844,283.1499938964844,17234.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844926238059998,1.0,0.0,0.0,1.2212153673171997,1.2212203741073608,9.951256885187833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.68896484375,0.0,90.47772216796876,1895.4371337890625,0.0,846.095703125,0.3533531725406647,1.0,0.0,3.0,1.0,0.0
12391200,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554260253906,0.9706063866615297,0.2902578115463257,0.2609181404113769,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6553955078125,0.9990000128746032,0.3556636273860931,0.305872231721878,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554260253906,0.9879677891731262,0.3078970313072204,0.2153513431549072,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554260253906,0.9925483465194702,0.3134304583072662,0.2966891229152679,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65545654296875,0.9355783462524414,0.2615531086921692,1.1767293214797974,287.6553649902344,286.9339904785156,292.54998779296875,289.78375244140625,292.5484924316406,297.31158447265625,287.6550598144531,1.0,0.4808620810508728,1.0,1.0,0.0,1.0,-2.7079498767852783,2.707943916320801,5.90183844906278e-06,2.0944631099700928,0.5861159563064575,0.5861159563064575,0.0,58.695045471191406,82.0,18647.81640625,-0.0,1474.4151611328125,1.0,283.1499938964844,286.8046264648437,292.81402587890625,294.10675048828125,293.1499938964844,293.1499938964844,283.1499938964844,17234.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844926238059998,1.0,0.0,0.0,1.2212153673171997,1.2212203741073608,9.951256885187833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.68896484375,0.0,90.47772216796876,1895.4371337890625,0.0,846.095703125,0.3533531725406647,1.0,0.0,3.0,1.0,0.0
12391260,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536865234375,0.9498088359832764,0.292462557554245,0.2629986703395843,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537170410156,0.9990000128746032,0.358911395072937,0.3281432390213012,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536865234375,0.9686560034751892,0.3092151582241058,0.2163738161325454,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536865234375,0.9744209051132202,0.3151123225688934,0.2984170615673065,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536865234375,0.9116349816322328,0.2622214257717132,1.180403709411621,287.6537170410156,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.3133850097656,287.6540832519531,1.0,0.4899217188358307,1.0,1.0,0.0,1.0,-2.744911193847656,2.7449052333831787,6.063411092327442e-06,2.1227526664733887,0.5975003838539124,0.5975003838539124,0.0,63.794620513916016,102.0,19201.990234375,-0.0,1550.1187744140625,1.0,283.1499938964844,286.7892761230469,292.8533020019531,294.1750183105469,293.1499938964844,293.1499938964844,283.1499938964844,17114.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912731289863586,1.0,0.0,0.0,1.2621437311172483,1.2621488571166992,1.0629456426158869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.1533203125,0.0,96.53380584716795,1895.4371337890625,0.0,881.3700561523438,0.3605538010597229,1.0,0.0,3.0,1.0,0.0
12391320,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536865234375,0.9498088359832764,0.292462557554245,0.2629986703395843,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537170410156,0.9990000128746032,0.358911395072937,0.3281432390213012,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536865234375,0.9686560034751892,0.3092151582241058,0.2163738161325454,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536865234375,0.9744209051132202,0.3151123225688934,0.2984170615673065,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536865234375,0.9116349816322328,0.2622214257717132,1.180403709411621,287.6537170410156,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.3133850097656,287.6540832519531,1.0,0.4899217188358307,1.0,1.0,0.0,1.0,-2.744911193847656,2.7449052333831787,6.063411092327442e-06,2.1227526664733887,0.5975003838539124,0.5975003838539124,0.0,63.794620513916016,102.0,19201.990234375,-0.0,1550.1187744140625,1.0,283.1499938964844,286.7892761230469,292.8533020019531,294.1750183105469,293.1499938964844,293.1499938964844,283.1499938964844,17114.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912731289863586,1.0,0.0,0.0,1.2621437311172483,1.2621488571166992,1.0629456426158869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.1533203125,0.0,96.53380584716795,1895.4371337890625,0.0,881.3700561523438,0.3605538010597229,1.0,0.0,3.0,1.0,0.0
12391380,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6485595703125,0.8932356834411621,0.2946833372116089,0.2654562294483185,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484680175781,0.9610992670059204,0.3593333959579468,0.3407592177391052,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6485290527344,0.909770131111145,0.3104279637336731,0.2175993621349334,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6485290527344,0.9164770245552064,0.316686600446701,0.3004161119461059,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64862060546875,0.8600019216537476,0.2627587020397186,1.1852943897247314,287.6484069824219,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3014221191406,287.6475524902344,1.0,0.50266033411026,1.0,1.0,0.0,1.0,-2.772812604904175,2.772806406021118,6.188149200170301e-06,2.144721746444702,0.610064685344696,0.610064685344696,0.0,76.84656524658203,122.0,19779.08203125,-0.0,1652.0277099609375,1.0,283.1499938964844,286.7702331542969,292.8969116210937,294.2536926269531,293.1499938964844,293.1499938964844,283.1499938964844,16982.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997470021247864,1.0,0.0,0.0,1.3083786964416504,1.3083840608596802,1.1422479673228737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.6787109375,0.0,103.75779724121094,1895.4371337890625,0.0,927.3921508789062,0.3688604235649109,1.0,0.0,3.0,1.0,0.0
12391440,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6485595703125,0.8932356834411621,0.2946833372116089,0.2654562294483185,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484680175781,0.9610992670059204,0.3593333959579468,0.3407592177391052,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6485290527344,0.909770131111145,0.3104279637336731,0.2175993621349334,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6485290527344,0.9164770245552064,0.316686600446701,0.3004161119461059,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64862060546875,0.8600019216537476,0.2627587020397186,1.1852943897247314,287.6484069824219,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3014221191406,287.6475524902344,1.0,0.50266033411026,1.0,1.0,0.0,1.0,-2.772812604904175,2.772806406021118,6.188149200170301e-06,2.144721746444702,0.610064685344696,0.610064685344696,0.0,76.84656524658203,122.0,19779.08203125,-0.0,1652.0277099609375,1.0,283.1499938964844,286.7702331542969,292.8969116210937,294.2536926269531,293.1499938964844,293.1499938964844,283.1499938964844,16982.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997470021247864,1.0,0.0,0.0,1.3083786964416504,1.3083840608596802,1.1422479673228737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.6787109375,0.0,103.75779724121094,1895.4371337890625,0.0,927.3921508789062,0.3688604235649109,1.0,0.0,3.0,1.0,0.0
12391500,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6378479003906,0.8671267032623291,0.2957190871238708,0.2667110562324524,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6377258300781,0.929410755634308,0.359941303730011,0.3414970636367798,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6378173828125,0.8820890188217163,0.3109453618526459,0.2182170897722244,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6377868652344,0.8881481289863586,0.3173881471157074,0.3014245629310608,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6379089355469,0.8355589509010315,0.2629380226135254,1.1877471208572388,287.6376647949219,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.2972412109375,287.63671875,1.0,0.509353756904602,1.0,1.0,0.0,1.0,-2.780109167098999,2.7801029682159424,6.220719114935491e-06,2.150346279144287,0.6166313886642456,0.6166313886642456,0.0,85.36009979248047,122.0,20060.89453125,-0.0,1703.188232421875,1.0,283.1499938964844,286.75396728515625,292.91766357421875,294.29205322265625,293.1499938964844,293.1499938964844,283.1499938964844,16921.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60443115234375,1.0,0.0,0.0,1.3331260681152344,1.3331314325332642,1.1858667647857149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.552734375,0.0,107.81794738769533,1895.4371337890625,0.0,953.75390625,0.3734025657176971,1.0,0.0,3.0,1.0,0.0
12391560,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62628173828125,0.8457008600234985,0.2967163622379303,0.2679439485073089,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.62615966796875,0.9024701118469238,0.3607651889324188,0.3425129354000091,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6262512207031,0.8591613173484802,0.3114185035228729,0.2188133150339126,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.626220703125,0.8650217056274414,0.3180465400218963,0.3024055957794189,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263427734375,0.8151211142539978,0.2630764544010162,1.1900750398635864,287.6260986328125,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.2941589355469,287.6250915527344,1.0,0.5162573456764221,1.0,1.0,0.0,1.0,-2.7875051498413086,2.787498712539673,6.253825176827377e-06,2.156050443649292,0.6234211921691895,0.6234211921691895,0.0,94.28141784667967,140.0,20350.7421875,-0.0,1756.7015380859375,1.0,283.1499938964844,286.7367248535156,292.9372253417969,294.3294372558594,293.1499938964844,293.1499938964844,283.1499938964844,16859.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092087030410767,1.0,0.0,0.0,1.358980417251587,1.3589857816696167,1.232309472243287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.6083984375,0.0,112.1956787109375,1895.4371337890625,0.0,981.2769775390624,0.378201812505722,1.0,0.0,3.0,1.0,0.0
12391620,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6005249023437,0.8136640787124634,0.298614889383316,0.2703222334384918,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.60040283203125,0.8649523854255676,0.3627406656742096,0.3449623584747314,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6004943847656,0.8252673149108887,0.3122532367706299,0.2199265658855438,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6004943847656,0.83082115650177,0.3192513883113861,0.3042613863945007,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60064697265625,0.7804228067398071,0.2632502913475036,1.1942627429962158,287.6003112792969,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.28955078125,287.59918212890625,1.0,0.529812216758728,1.0,1.0,0.0,1.0,-2.8019089698791504,2.8019027709960938,6.318575287878048e-06,2.167169570922852,0.6376422643661499,0.6376422643661499,0.0,112.23224639892578,128.0,20950.7421875,-0.0,1864.473876953125,1.0,283.1499938964844,286.6994323730469,292.9745178222656,294.4029541015625,293.1499938964844,293.1499938964844,283.1499938964844,16735.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188337206840515,1.0,0.0,0.0,1.4139273166656494,1.4139329195022583,1.333974637418578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.55078125,0.0,121.97076416015624,1895.4371337890625,0.0,1038.627685546875,0.38856902718544,1.0,0.0,3.0,1.0,0.0
12391680,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6005249023437,0.8136640787124634,0.298614889383316,0.2703222334384918,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.60040283203125,0.8649523854255676,0.3627406656742096,0.3449623584747314,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6004943847656,0.8252673149108887,0.3122532367706299,0.2199265658855438,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6004943847656,0.83082115650177,0.3192513883113861,0.3042613863945007,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60064697265625,0.7804228067398071,0.2632502913475036,1.1942627429962158,287.6003112792969,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.28955078125,287.59918212890625,1.0,0.529812216758728,1.0,1.0,0.0,1.0,-2.8019089698791504,2.8019027709960938,6.318575287878048e-06,2.167169570922852,0.6376422643661499,0.6376422643661499,0.0,112.23224639892578,128.0,20950.7421875,-0.0,1864.473876953125,1.0,283.1499938964844,286.6994323730469,292.9745178222656,294.4029541015625,293.1499938964844,293.1499938964844,283.1499938964844,16735.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188337206840515,1.0,0.0,0.0,1.4139273166656494,1.4139329195022583,1.333974637418578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.55078125,0.0,121.97076416015624,1895.4371337890625,0.0,1038.627685546875,0.38856902718544,1.0,0.0,3.0,1.0,0.0
12391740,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5690612792969,0.8057243824005127,0.3004328906536102,0.2721715867519378,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56890869140625,0.8564212322235107,0.3649176061153412,0.3471964001655578,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56903076171875,0.8166828751564026,0.3129821419715881,0.2206124365329742,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5690002441406,0.8225129246711731,0.3203431069850921,0.3055340051651001,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5691833496094,0.7711471319198608,0.263324111700058,1.195739507675171,287.5687866210937,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2860107421875,287.5673217773437,1.0,0.5340996384620667,1.0,1.0,0.0,1.0,-2.810952425003052,2.810945987701416,6.359536200761795e-06,2.1742136478424072,0.6526544690132141,0.6526544690132141,0.0,118.26091766357422,116.0,21559.66015625,-0.0,1907.5653076171875,1.0,283.1499938964844,286.6568298339844,293.0108642578125,294.47613525390625,293.1499938964844,293.1499938964844,283.1499938964844,16612.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284343004226685,1.0,0.0,0.0,1.473064661026001,1.473070502281189,1.4478948173746178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.2529296875,0.0,133.23785400390625,1895.4371337890625,0.0,1098.28515625,0.3999637067317962,1.0,0.0,3.0,1.0,0.0
12391800,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5690612792969,0.8057243824005127,0.3004328906536102,0.2721715867519378,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56890869140625,0.8564212322235107,0.3649176061153412,0.3471964001655578,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56903076171875,0.8166828751564026,0.3129821419715881,0.2206124365329742,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5690002441406,0.8225129246711731,0.3203431069850921,0.3055340051651001,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5691833496094,0.7711471319198608,0.263324111700058,1.195739507675171,287.5687866210937,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2860107421875,287.5673217773437,1.0,0.5340996384620667,1.0,1.0,0.0,1.0,-2.810952425003052,2.810945987701416,6.359536200761795e-06,2.1742136478424072,0.6526544690132141,0.6526544690132141,0.0,118.26091766357422,116.0,21559.66015625,-0.0,1907.5653076171875,1.0,283.1499938964844,286.6568298339844,293.0108642578125,294.47613525390625,293.1499938964844,293.1499938964844,283.1499938964844,16612.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284343004226685,1.0,0.0,0.0,1.473064661026001,1.473070502281189,1.4478948173746178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.2529296875,0.0,133.23785400390625,1895.4371337890625,0.0,1098.28515625,0.3999637067317962,1.0,0.0,3.0,1.0,0.0
12391860,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.532470703125,0.8103487491607666,0.3022416234016418,0.2737213969230652,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.53228759765625,0.8613132238388062,0.3672004044055938,0.3492492437362671,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5324401855469,0.8201388120651245,0.3136768043041229,0.2210465967655182,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53240966796875,0.8262181282043457,0.3213885724544525,0.3064546287059784,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326232910156,0.7741035223007202,0.2633692324161529,1.1956193447113037,287.5321960449219,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2833251953125,287.530517578125,1.0,0.533578097820282,1.0,1.0,0.0,1.0,-2.816768407821656,2.8167619705200195,6.3858533394522965e-06,2.1786999702453613,0.6683944463729858,0.6683944463729858,0.0,116.65082550048828,104.0,22177.080078125,-0.0,1909.0650634765625,1.0,283.1499938964844,286.60955810546875,293.0469055175781,294.5491638183594,293.1499938964844,293.1499938964844,283.1499938964844,16493.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379051208496094,1.0,0.0,0.0,1.536103367805481,1.5361093282699585,1.5744696213459974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.55224609375,0.0,146.1392822265625,1895.4371337890625,0.0,1159.4439697265625,0.4123531281948089,1.0,0.0,3.0,1.0,0.0
12391920,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.532470703125,0.8103487491607666,0.3022416234016418,0.2737213969230652,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.53228759765625,0.8613132238388062,0.3672004044055938,0.3492492437362671,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5324401855469,0.8201388120651245,0.3136768043041229,0.2210465967655182,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53240966796875,0.8262181282043457,0.3213885724544525,0.3064546287059784,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326232910156,0.7741035223007202,0.2633692324161529,1.1956193447113037,287.5321960449219,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2833251953125,287.530517578125,1.0,0.533578097820282,1.0,1.0,0.0,1.0,-2.816768407821656,2.8167619705200195,6.3858533394522965e-06,2.1786999702453613,0.6683944463729858,0.6683944463729858,0.0,116.65082550048828,104.0,22177.080078125,-0.0,1909.0650634765625,1.0,283.1499938964844,286.60955810546875,293.0469055175781,294.5491638183594,293.1499938964844,293.1499938964844,283.1499938964844,16493.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379051208496094,1.0,0.0,0.0,1.536103367805481,1.5361093282699585,1.5744696213459974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.55224609375,0.0,146.1392822265625,1895.4371337890625,0.0,1159.4439697265625,0.4123531281948089,1.0,0.0,3.0,1.0,0.0
12391980,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5041198730469,0.8182150721549988,0.3035396635532379,0.2747304737567901,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5039367675781,0.8700977563858032,0.3688832819461822,0.3506612777709961,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.50408935546875,0.8271772265434265,0.3141618371009826,0.2212683856487274,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5040588378906,0.8334840536117554,0.3221203088760376,0.3069885075092315,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5042724609375,0.7809435129165649,0.2633941769599914,1.1949766874313354,287.5038146972656,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.28173828125,287.5020751953125,1.0,0.5313329696655273,1.0,1.0,0.0,1.0,-2.819815158843994,2.8198087215423584,6.399636731657665e-06,2.181038856506348,0.6801670789718628,0.6801670789718628,0.0,112.69883728027344,104.0,22626.974609375,-0.0,1894.904541015625,1.0,283.1499938964844,286.5736083984375,293.0728759765625,294.6019897460937,293.1499938964844,293.1499938964844,283.1499938964844,16411.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446331143379211,1.0,0.0,0.0,1.5837775468826294,1.583783745765686,1.673715956940214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.0654296875,0.0,156.5288543701172,1895.4371337890625,0.0,1204.2325439453125,0.4218701124191284,1.0,0.0,3.0,1.0,0.0
12392040,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49273681640625,0.8220466375350952,0.3040442764759063,0.2751066088676452,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925537109375,0.874527096748352,0.3695448040962219,0.3512008488178253,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4927062988281,0.8307452201843262,0.3143451809883117,0.2213394790887832,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.49267578125,0.8371749520301819,0.3223987519741058,0.3071746230125427,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.492919921875,0.7844880819320679,0.2634024918079376,1.1946420669555664,287.492431640625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2811584472656,287.4906616210937,1.0,0.5301721096038818,1.0,1.0,0.0,1.0,-2.8208229541778564,2.8208165168762207,6.404194209608249e-06,2.1818103790283203,0.6848423480987549,0.6848423480987549,0.0,110.7358169555664,92.0,22802.94921875,-0.0,1887.0592041015625,1.0,283.1499938964844,286.55926513671875,293.0830078125,294.62261962890625,293.1499938964844,293.1499938964844,283.1499938964844,16379.8759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472309231758118,1.0,0.0,0.0,1.602805256843567,1.602811574935913,1.714174118205847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.654296875,0.0,160.83192443847656,1895.4371337890625,0.0,1221.8165283203125,0.4257009327411651,1.0,0.0,3.0,1.0,0.0
12392100,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4720153808594,0.8299821019172668,0.3049444258213043,0.275760293006897,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718322753906,0.8838613033294678,0.3707350492477417,0.3521549701690674,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47198486328125,0.8383033275604248,0.3146640658378601,0.2214470654726028,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4719543457031,0.8450140953063965,0.3228864967823028,0.3074797391891479,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721984863281,0.7920384407043457,0.2634151875972748,1.1939473152160645,287.4717102050781,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2802124023437,287.46990966796875,1.0,0.527772068977356,1.0,1.0,0.0,1.0,-2.8224167823791504,2.822410345077514,6.411397862393642e-06,2.183027029037476,0.6933295130729675,0.6933295130729675,0.0,106.75216674804688,92.0,23119.318359375,-0.0,1870.4088134765625,1.0,283.1499938964844,286.53338623046875,293.1011657714844,294.6596069335937,293.1499938964844,293.1499938964844,283.1499938964844,16325.0205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518454551696777,1.0,0.0,0.0,1.637462854385376,1.6374692916870115,1.7891069603592769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.52734375,0.0,168.90464782714844,1895.4371337890625,0.0,1253.4420166015625,0.4327234923839569,1.0,0.0,3.0,1.0,0.0
12392160,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507141113281,0.8393678665161133,0.3058401346206665,0.2763950824737549,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.45050048828125,0.8949523568153381,0.3719336688518524,0.3531007468700409,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4506530761719,0.8474124670028687,0.3149729669094085,0.2215344756841659,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4506225585937,0.8544794917106628,0.3233629465103149,0.3077563941478729,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4508972167969,0.8010692596435547,0.2634246945381164,1.193156361579895,287.45037841796875,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2793273925781,287.4484558105469,1.0,0.5250560641288757,1.0,1.0,0.0,1.0,-2.823803663253784,2.8237972259521484,6.417662461899454e-06,2.1840827465057373,0.7019827365875244,0.7019827365875244,0.0,102.3143539428711,80.0,23457.767578125,-0.0,1851.227294921875,1.0,283.1499938964844,286.5101013183594,293.1195373535156,294.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,16271.8369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564528942108154,1.0,0.0,0.0,1.6729130744934082,1.6729196310043335,1.867412038336625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.70556640625,0.0,177.48133850097656,1895.4371337890625,0.0,1285.5076904296875,0.4399630427360534,1.0,0.0,3.0,1.0,0.0
12392220,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4058532714844,0.8636010885238647,0.307601124048233,0.27760711312294,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056396484375,0.9245060682296752,0.3743434548377991,0.3549710214138031,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.40582275390625,0.8712092638015747,0.3155568242073059,0.2216589301824569,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057922363281,0.8791212439537048,0.3242782056331634,0.3082379102706909,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.8228507041931152,0.2634274661540985,1.1913349628448486,287.405517578125,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.27752685546875,287.403564453125,1.0,0.5189245343208313,1.0,1.0,0.0,1.0,-2.8260481357574463,2.8260416984558105,6.427788321161643e-06,2.1857824325561523,0.7197757959365845,0.7197757959365845,0.0,92.47251892089844,68.0,24138.05859375,-0.0,1807.326171875,1.0,283.1499938964844,286.462646484375,293.1573791503906,294.7755432128906,293.1499938964844,293.1499938964844,283.1499938964844,16172.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658362746238708,1.0,0.0,0.0,1.7460343837738037,1.7460412979125977,2.034225019542646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.90380859375,0.0,196.22927856445312,1895.4371337890625,0.0,1352.280517578125,0.4550646245479584,1.0,0.0,3.0,1.0,0.0
12392280,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4058532714844,0.8636010885238647,0.307601124048233,0.27760711312294,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056396484375,0.9245060682296752,0.3743434548377991,0.3549710214138031,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.40582275390625,0.8712092638015747,0.3155568242073059,0.2216589301824569,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057922363281,0.8791212439537048,0.3242782056331634,0.3082379102706909,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.8228507041931152,0.2634274661540985,1.1913349628448486,287.405517578125,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.27752685546875,287.403564453125,1.0,0.5189245343208313,1.0,1.0,0.0,1.0,-2.8260481357574463,2.8260416984558105,6.427788321161643e-06,2.1857824325561523,0.7197757959365845,0.7197757959365845,0.0,92.47251892089844,68.0,24138.05859375,-0.0,1807.326171875,1.0,283.1499938964844,286.462646484375,293.1573791503906,294.7755432128906,293.1499938964844,293.1499938964844,283.1499938964844,16172.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658362746238708,1.0,0.0,0.0,1.7460343837738037,1.7460412979125977,2.034225019542646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.90380859375,0.0,196.22927856445312,1895.4371337890625,0.0,1352.280517578125,0.4550646245479584,1.0,0.0,3.0,1.0,0.0
12392340,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602294921875,0.8975995182991028,0.3093128502368927,0.2787471711635589,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.9648537635803224,0.3767629563808441,0.3568204343318939,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3601989746094,0.9045774936676024,0.3160981237888336,0.221729889512062,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.36016845703125,0.9138111472129822,0.3251454532146454,0.308642029762268,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3604431152344,0.8512555360794067,0.2634060978889465,1.1892589330673218,287.3598937988281,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2756652832031,287.35791015625,1.0,0.512158989906311,1.0,1.0,0.0,1.0,-2.8277173042297363,2.8277108669281006,6.435298928408884e-06,2.187034845352173,0.7382311820983887,0.7382311820983887,0.0,81.81173706054688,56.0,24819.08984375,-0.0,1758.5196533203125,1.0,283.1499938964844,286.4142761230469,293.1949768066406,294.8540344238281,293.1499938964844,293.1499938964844,283.1499938964844,16084.0361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753270626068115,1.0,0.0,0.0,1.8217843770980835,1.8217915296554563,2.214559344793088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.53662109375,0.0,217.2071228027344,1895.4371337890625,0.0,1421.746337890625,0.4709220826625824,1.0,0.0,3.0,1.0,0.0
12392400,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602294921875,0.8975995182991028,0.3093128502368927,0.2787471711635589,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.9648537635803224,0.3767629563808441,0.3568204343318939,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3601989746094,0.9045774936676024,0.3160981237888336,0.221729889512062,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.36016845703125,0.9138111472129822,0.3251454532146454,0.308642029762268,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3604431152344,0.8512555360794067,0.2634060978889465,1.1892589330673218,287.3598937988281,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2756652832031,287.35791015625,1.0,0.512158989906311,1.0,1.0,0.0,1.0,-2.8277173042297363,2.8277108669281006,6.435298928408884e-06,2.187034845352173,0.7382311820983887,0.7382311820983887,0.0,81.81173706054688,56.0,24819.08984375,-0.0,1758.5196533203125,1.0,283.1499938964844,286.4142761230469,293.1949768066406,294.8540344238281,293.1499938964844,293.1499938964844,283.1499938964844,16084.0361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753270626068115,1.0,0.0,0.0,1.8217843770980835,1.8217915296554563,2.214559344793088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.53662109375,0.0,217.2071228027344,1895.4371337890625,0.0,1421.746337890625,0.4709220826625824,1.0,0.0,3.0,1.0,0.0
12392460,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3138122558594,0.944766402244568,0.3109562695026397,0.279857873916626,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3135681152344,0.9990000128746032,0.3792600035667419,0.3541986346244812,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31378173828125,0.9513734579086304,0.3165871798992157,0.2217876017093658,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3137512207031,0.9611597657203674,0.3259546160697937,0.3090227544307709,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3140563964844,0.8893634676933289,0.2633472084999084,1.1871657371520996,287.3134460449219,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2738037109375,287.31085205078125,1.0,0.5047406554222107,1.0,1.0,0.0,1.0,-2.8239529132843018,2.823946475982666,6.419043984351447e-06,2.1845176219940186,0.7573437690734863,0.7573437690734863,0.0,71.50206756591797,74.0,25480.818359375,-0.0,1703.0657958984375,1.0,283.1499938964844,286.3648986816406,293.231689453125,294.9314880371094,293.1499938964844,293.1499938964844,283.1499938964844,16007.5810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847172379493713,1.0,0.0,0.0,1.899715662002564,1.8997232913970947,2.4080782168312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.947265625,0.0,240.520263671875,1895.4371337890625,0.0,1492.2947998046875,0.4874354600906372,1.0,0.0,3.0,1.0,0.0
12392520,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3138122558594,0.944766402244568,0.3109562695026397,0.279857873916626,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3135681152344,0.9990000128746032,0.3792600035667419,0.3541986346244812,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31378173828125,0.9513734579086304,0.3165871798992157,0.2217876017093658,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3137512207031,0.9611597657203674,0.3259546160697937,0.3090227544307709,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3140563964844,0.8893634676933289,0.2633472084999084,1.1871657371520996,287.3134460449219,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2738037109375,287.31085205078125,1.0,0.5047406554222107,1.0,1.0,0.0,1.0,-2.8239529132843018,2.823946475982666,6.419043984351447e-06,2.1845176219940186,0.7573437690734863,0.7573437690734863,0.0,71.50206756591797,74.0,25480.818359375,-0.0,1703.0657958984375,1.0,283.1499938964844,286.3648986816406,293.231689453125,294.9314880371094,293.1499938964844,293.1499938964844,283.1499938964844,16007.5810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847172379493713,1.0,0.0,0.0,1.899715662002564,1.8997232913970947,2.4080782168312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.947265625,0.0,240.520263671875,1895.4371337890625,0.0,1492.2947998046875,0.4874354600906372,1.0,0.0,3.0,1.0,0.0
12392580,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.26531982421875,0.9459295272827148,0.3124817013740539,0.2812451720237732,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2651672363281,0.9990000128746032,0.3827389180660248,0.3547910749912262,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652893066406,0.9512534737586976,0.3169949650764465,0.2220820784568786,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652587890625,0.961357057094574,0.326683759689331,0.3097231090068817,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.8887360095977783,0.2632371783256531,1.186705470085144,287.2650756835937,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2760314941406,287.2635803222656,1.0,0.5061335563659668,1.0,1.0,0.0,1.0,-2.826917886734009,2.826911449432373,6.4310238485632e-06,2.186127185821533,0.7770376205444336,0.7770376205444336,0.0,71.69246673583984,92.0,26151.81640625,-0.0,1708.52001953125,1.0,283.1499938964844,286.3146057128906,293.2667541503906,295.0054931640625,293.1499938964844,293.1499938964844,283.1499938964844,15949.4697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693675696849823,1.0,0.0,0.0,1.979081392288208,1.979089379310608,2.613489016312087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.26806640625,0.0,266.1671447753906,1895.4371337890625,0.0,1561.2044677734375,0.5044442415237427,1.0,0.0,3.0,1.0,0.0
12392640,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.26531982421875,0.9459295272827148,0.3124817013740539,0.2812451720237732,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2651672363281,0.9990000128746032,0.3827389180660248,0.3547910749912262,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652893066406,0.9512534737586976,0.3169949650764465,0.2220820784568786,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652587890625,0.961357057094574,0.326683759689331,0.3097231090068817,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.8887360095977783,0.2632371783256531,1.186705470085144,287.2650756835937,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2760314941406,287.2635803222656,1.0,0.5061335563659668,1.0,1.0,0.0,1.0,-2.826917886734009,2.826911449432373,6.4310238485632e-06,2.186127185821533,0.7770376205444336,0.7770376205444336,0.0,71.69246673583984,92.0,26151.81640625,-0.0,1708.52001953125,1.0,283.1499938964844,286.3146057128906,293.2667541503906,295.0054931640625,293.1499938964844,293.1499938964844,283.1499938964844,15949.4697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693675696849823,1.0,0.0,0.0,1.979081392288208,1.979089379310608,2.613489016312087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.26806640625,0.0,266.1671447753906,1895.4371337890625,0.0,1561.2044677734375,0.5044442415237427,1.0,0.0,3.0,1.0,0.0
12392700,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24981689453125,0.9381005764007568,0.3132334649562835,0.2819815576076507,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.9990000128746032,0.3838842511177063,0.3627298474311828,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2497863769531,0.9429043531417848,0.3171990513801574,0.2222717106342315,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2497863769531,0.9534957408905028,0.3270473182201385,0.3101305961608886,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2499389648437,0.8813503980636597,0.263185441493988,1.1867854595184326,287.2496337890625,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.27459716796875,287.2485656738281,1.0,0.509251594543457,1.0,1.0,0.0,1.0,-2.8381497859954834,2.838143348693848,6.482031494670082e-06,2.1947238445281982,0.7872853875160217,0.7872853875160217,0.0,73.79956817626953,92.0,26527.841796875,-0.0,1735.8643798828125,1.0,283.1499938964844,286.2951965332031,293.28497314453125,295.04461669921875,293.1499938964844,293.1499938964844,283.1499938964844,15920.5166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980792284011841,1.0,0.0,0.0,2.019355297088623,2.0193634033203125,2.720938994116296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.185546875,0.0,279.9151306152344,1895.4371337890625,0.0,1595.6278076171875,0.5131296515464783,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2332763671875,0.9170960783958436,0.3139422833919525,0.2828096747398376,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23309326171875,0.9848379492759703,0.3847206234931946,0.3643181920051574,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2332458496094,0.9212217330932616,0.3173689544200897,0.2225375771522522,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23321533203125,0.9322349429130554,0.327375590801239,0.3106399476528168,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.23345947265625,0.8634756803512573,0.2630946934223175,1.1873393058776855,287.2330017089844,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2711181640625,287.2313842773437,1.0,0.5130679607391357,1.0,1.0,0.0,1.0,-2.842646837234497,2.8426403999328613,6.502989890577737e-06,2.1983821392059326,0.7977377772331238,0.7977377772331238,0.0,78.5896987915039,110.0,26878.12109375,-0.0,1766.0015869140625,1.0,283.1499938964844,286.2748718261719,293.3039855957031,295.0851745605469,293.1499938964844,293.1499938964844,283.1499938964844,15894.6044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025704383850098,1.0,0.0,0.0,2.05995774269104,2.0599660873413086,2.83145737967061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.91064453125,0.0,294.3013916015625,1895.4371337890625,0.0,1631.0975341796875,0.5219228863716125,1.0,0.0,3.0,1.0,0.0
