time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392820,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960754394531,0.8770090341567993,0.3152282834053039,0.2844547033309936,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.9438661336898804,0.3866759240627289,0.3665637373924255,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.196044921875,0.8794839978218079,0.3176172375679016,0.2230861485004425,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.8889729976654053,0.3279415071010589,0.3116813898086548,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1962585449219,0.8277694582939148,0.262821227312088,1.1885313987731934,287.1958312988281,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.265380859375,287.1943054199219,1.0,0.5224157571792603,1.0,1.0,0.0,1.0,-2.85068941116333,2.8506827354431152,6.539755759149557e-06,2.2045645713806152,0.8191884756088257,0.8191884756088257,0.0,91.09432220458984,128.0,27562.380859375,-0.0,1839.255615234375,1.0,283.1499938964844,286.23193359375,293.34112548828125,295.1640014648437,293.1499938964844,293.1499938964844,283.1499938964844,15861.1806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115403413772583,1.0,0.0,0.0,2.141540288925171,2.1415491104125977,3.0601719913647685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.45849609375,0.0,324.8880615234375,1895.4371337890625,0.0,1702.990234375,0.5397138595581055,1.0,0.0,3.0,1.0,0.0
12392880,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960754394531,0.8770090341567993,0.3152282834053039,0.2844547033309936,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.9438661336898804,0.3866759240627289,0.3665637373924255,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.196044921875,0.8794839978218079,0.3176172375679016,0.2230861485004425,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.8889729976654053,0.3279415071010589,0.3116813898086548,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1962585449219,0.8277694582939148,0.262821227312088,1.1885313987731934,287.1958312988281,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.265380859375,287.1943054199219,1.0,0.5224157571792603,1.0,1.0,0.0,1.0,-2.85068941116333,2.8506827354431152,6.539755759149557e-06,2.2045645713806152,0.8191884756088257,0.8191884756088257,0.0,91.09432220458984,128.0,27562.380859375,-0.0,1839.255615234375,1.0,283.1499938964844,286.23193359375,293.34112548828125,295.1640014648437,293.1499938964844,293.1499938964844,283.1499938964844,15861.1806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115403413772583,1.0,0.0,0.0,2.141540288925171,2.1415491104125977,3.0601719913647685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.45849609375,0.0,324.8880615234375,1895.4371337890625,0.0,1702.990234375,0.5397138595581055,1.0,0.0,3.0,1.0,0.0
12392940,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16119384765625,0.8435731530189514,0.3163670003414154,0.2860527634620666,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1610412597656,0.9029173254966736,0.3887843489646911,0.3690999448299408,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16119384765625,0.844954252243042,0.3177678883075714,0.2236333489418029,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1611633300781,0.8537766337394714,0.3284072875976562,0.3127196431159973,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.161376953125,0.7952062487602234,0.2624513804912567,1.1897196769714355,287.1609802246094,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2603759765625,287.1595458984375,1.0,0.5331975221633911,1.0,1.0,0.0,1.0,-2.858992099761963,2.858985662460327,6.577831754839281e-06,2.2109522819519043,0.841482400894165,0.841482400894165,0.0,106.0570068359375,131.0,28234.68359375,-0.0,1925.3343505859373,1.0,283.1499938964844,286.1908569335937,293.3767395019531,295.24029541015625,293.1499938964844,293.1499938964844,283.1499938964844,15847.7548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201960682868958,1.0,0.0,0.0,2.223084688186645,2.2230939865112305,3.297656121503678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.4189453125,0.0,357.761474609375,1895.4371337890625,0.0,1773.635009765625,0.5576447248458862,1.0,0.0,3.0,1.0,0.0
12393000,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16119384765625,0.8435731530189514,0.3163670003414154,0.2860527634620666,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1610412597656,0.9029173254966736,0.3887843489646911,0.3690999448299408,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16119384765625,0.844954252243042,0.3177678883075714,0.2236333489418029,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1611633300781,0.8537766337394714,0.3284072875976562,0.3127196431159973,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.161376953125,0.7952062487602234,0.2624513804912567,1.1897196769714355,287.1609802246094,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2603759765625,287.1595458984375,1.0,0.5331975221633911,1.0,1.0,0.0,1.0,-2.858992099761963,2.858985662460327,6.577831754839281e-06,2.2109522819519043,0.841482400894165,0.841482400894165,0.0,106.0570068359375,131.0,28234.68359375,-0.0,1925.3343505859373,1.0,283.1499938964844,286.1908569335937,293.3767395019531,295.24029541015625,293.1499938964844,293.1499938964844,283.1499938964844,15847.7548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201960682868958,1.0,0.0,0.0,2.223084688186645,2.2230939865112305,3.297656121503678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.4189453125,0.0,357.761474609375,1895.4371337890625,0.0,1773.635009765625,0.5576447248458862,1.0,0.0,3.0,1.0,0.0
12393060,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8264337182044983,0.3173982501029968,0.2873720824718475,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273803710937,0.883395791053772,0.3909299969673157,0.3715070486068725,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8269898295402527,0.3178563117980957,0.2239961475133896,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8355717062950134,0.3288032412528991,0.3135025799274444,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7763350009918213,0.2620170712471008,1.1897181272506714,287.1273193359375,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2556457519531,287.1259155273437,1.0,0.5401600003242493,1.0,1.0,0.0,1.0,-2.86484956741333,2.8648428916931152,6.604826921829954e-06,2.21548843383789,0.8646225333213806,0.8646225333213806,0.0,116.35263061523438,119.0,28878.740234375,-0.0,1985.084716796875,1.0,283.1499938964844,286.1510314941406,293.4115600585937,295.3143615722656,293.1499938964844,293.1499938964844,283.1499938964844,15856.7333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284179925918579,1.0,0.0,0.0,2.303788185119629,2.303797960281372,3.541428270636971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.11572265625,0.0,392.6659851074219,1895.4371337890625,0.0,1841.829833984375,0.5755333304405212,1.0,0.0,3.0,1.0,0.0
12393120,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8264337182044983,0.3173982501029968,0.2873720824718475,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273803710937,0.883395791053772,0.3909299969673157,0.3715070486068725,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8269898295402527,0.3178563117980957,0.2239961475133896,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8355717062950134,0.3288032412528991,0.3135025799274444,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7763350009918213,0.2620170712471008,1.1897181272506714,287.1273193359375,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2556457519531,287.1259155273437,1.0,0.5401600003242493,1.0,1.0,0.0,1.0,-2.86484956741333,2.8648428916931152,6.604826921829954e-06,2.21548843383789,0.8646225333213806,0.8646225333213806,0.0,116.35263061523438,119.0,28878.740234375,-0.0,1985.084716796875,1.0,283.1499938964844,286.1510314941406,293.4115600585937,295.3143615722656,293.1499938964844,293.1499938964844,283.1499938964844,15856.7333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284179925918579,1.0,0.0,0.0,2.303788185119629,2.303797960281372,3.541428270636971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.11572265625,0.0,392.6659851074219,1895.4371337890625,0.0,1841.829833984375,0.5755333304405212,1.0,0.0,3.0,1.0,0.0
12393180,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10076904296875,0.8248924016952515,0.3181877732276916,0.2881336808204651,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.8821483254432678,0.3926687836647033,0.3731870651245117,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10076904296875,0.8248637914657593,0.3179211616516113,0.2240789979696273,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007385253906,0.8335977792739868,0.3291046619415283,0.3138401806354522,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009521484375,0.7737654447555542,0.261660635471344,1.1883713006973269,287.1005249023437,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2522888183594,287.09912109375,1.0,0.5408656001091003,1.0,1.0,0.0,1.0,-2.8666746616363525,2.8666679859161377,6.6132793108408805e-06,2.216915369033813,0.8837441802024841,0.8837441802024841,0.0,117.76509857177734,119.0,29364.765625,-0.0,1994.971923828125,1.0,283.1499938964844,286.1196594238281,293.4388732910156,295.3715209960937,293.1499938964844,293.1499938964844,283.1499938964844,15881.5166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346006631851196,1.0,0.0,0.0,2.3672003746032715,2.367210626602173,3.7390685747595853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.16943359375,0.0,421.8174743652344,1895.4371337890625,0.0,1893.7738037109373,0.5896786451339722,1.0,0.0,3.0,1.0,0.0
12393240,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.8256217241287231,0.3183844685554504,0.2882963716983795,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.8831543922424316,0.3931085467338562,0.3735838234424591,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.8254504799842834,0.31794074177742,0.224080890417099,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.8342379927635193,0.3291817903518677,0.3138976693153381,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09429931640625,0.7742608189582825,0.2615745663642883,1.1879119873046875,287.0939025878906,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.25152587890625,287.0924987792969,1.0,0.5406229496002197,1.0,1.0,0.0,1.0,-2.8668665885925293,2.8668601512908936,6.614157427975442e-06,2.2170603275299072,0.888609766960144,0.888609766960144,0.0,117.41658782958984,107.0,29482.404296875,-0.0,1993.58251953125,1.0,283.1499938964844,286.1119079589844,293.44561767578125,295.3854675292969,293.1499938964844,293.1499938964844,283.1499938964844,15890.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736082911491394,1.0,0.0,0.0,2.38283634185791,2.38284683227539,3.788626656842098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.705078125,0.0,429.2457580566406,1895.4371337890625,0.0,1906.30859375,0.593177855014801,1.0,0.0,3.0,1.0,0.0
12393300,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0778503417969,0.8289068341255188,0.318876177072525,0.288669615983963,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776672363281,0.8874139189720154,0.3942175507545471,0.3745497465133667,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0778503417969,0.8283835649490356,0.3179973661899566,0.2240648120641708,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.8373350501060486,0.3293798267841339,0.3140107095241546,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780029296875,0.7769982218742371,0.2613671123981476,1.1866284608840942,287.07763671875,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2497863769531,287.0762634277344,1.0,0.5394358038902283,1.0,1.0,0.0,1.0,-2.867050886154175,2.86704421043396,6.614980975427898e-06,2.217190980911255,0.9009286761283876,0.9009286761283876,0.0,115.65393829345705,107.0,29770.37890625,-0.0,1985.2657470703125,1.0,283.1499938964844,286.0929260253906,293.4623718261719,295.4198303222656,293.1499938964844,293.1499938964844,283.1499938964844,15916.1259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739671528339386,1.0,0.0,0.0,2.4214792251586914,2.421489715576172,3.912504666914174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.71240234375,0.0,448.0193786621094,1895.4371337890625,0.0,1936.782470703125,0.6018436551094055,1.0,0.0,3.0,1.0,0.0
12393360,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621643066406,0.8340038657188416,0.3193680644035339,0.2890053987503052,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06201171875,0.8938433527946472,0.3953404426574707,0.3754890859127044,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621643066406,0.8331301808357239,0.3180659115314483,0.2240274101495742,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621337890625,0.8423073887825012,0.3295864164829254,0.3140915930271148,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623474121094,0.7816015481948853,0.2611720860004425,1.185209035873413,287.0619812011719,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.24822998046875,287.0606689453125,1.0,0.5375903248786926,1.0,1.0,0.0,1.0,-2.8669302463531494,2.8669235706329346,6.614390258619096e-06,2.217082500457764,0.913472294807434,0.913472294807434,0.0,112.87822723388672,95.0,30049.919921875,-0.0,1971.49755859375,1.0,283.1499938964844,286.0745544433594,293.47906494140625,295.4535217285156,293.1499938964844,293.1499938964844,283.1499938964844,15947.9326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430956363677979,1.0,0.0,0.0,2.4594051837921143,2.459415912628174,4.036021721276484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.2744140625,0.0,467.0289916992188,1895.4371337890625,0.0,1966.0228271484373,0.6133725047111511,1.0,0.0,3.0,1.0,0.0
12393420,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125732421875,0.8490281105041504,0.3202663660049438,0.2895517349243164,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123596191406,0.9127615094184875,0.3975541591644287,0.3772823810577392,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125732421875,0.8474295139312744,0.3181698024272918,0.2238876819610595,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125427246094,0.8573000431060791,0.3299643397331238,0.3141609132289886,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.7956236600875854,0.2607693374156952,1.1820154190063477,287.0122985839844,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2448425292969,287.0105285644531,1.0,0.5324990749359131,1.0,1.0,0.0,1.0,-2.865820407867432,2.865813732147217,6.609207957808394e-06,2.216196298599243,0.9388270378112792,0.9388270378112792,0.0,105.25125122070312,83.0,30750.111328125,-0.0,1932.4136962890625,1.0,283.1499938964844,286.0196533203125,293.5164794921875,295.53179931640625,293.1499938964844,293.1499938964844,283.1499938964844,16460.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502843737602234,1.0,0.0,0.0,2.5657296180725098,2.5657413005828857,4.392534265207361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.015625,0.0,525.5435791015625,1895.4371337890625,0.0,2027.9119873046875,0.6384063363075256,1.0,0.0,3.0,1.0,0.0
12393480,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125732421875,0.8490281105041504,0.3202663660049438,0.2895517349243164,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123596191406,0.9127615094184875,0.3975541591644287,0.3772823810577392,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125732421875,0.8474295139312744,0.3181698024272918,0.2238876819610595,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125427246094,0.8573000431060791,0.3299643397331238,0.3141609132289886,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.7956236600875854,0.2607693374156952,1.1820154190063477,287.0122985839844,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2448425292969,287.0105285644531,1.0,0.5324990749359131,1.0,1.0,0.0,1.0,-2.865820407867432,2.865813732147217,6.609207957808394e-06,2.216196298599243,0.9388270378112792,0.9388270378112792,0.0,105.25125122070312,83.0,30750.111328125,-0.0,1932.4136962890625,1.0,283.1499938964844,286.0196533203125,293.5164794921875,295.53179931640625,293.1499938964844,293.1499938964844,283.1499938964844,16460.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502843737602234,1.0,0.0,0.0,2.5657296180725098,2.5657413005828857,4.392534265207361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.015625,0.0,525.5435791015625,1895.4371337890625,0.0,2027.9119873046875,0.6384063363075256,1.0,0.0,3.0,1.0,0.0
12393540,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.8708605170249939,0.3210306167602539,0.2899188101291656,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.9414957761764526,0.3996999859809875,0.3789508044719696,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.868474006652832,0.3182061612606048,0.2236555963754654,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.8792741894721985,0.3302723467350006,0.3141030371189117,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560546875,0.8153001666069031,0.2603253722190857,1.1783496141433716,286.9554748535156,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2408752441406,286.9534912109375,1.0,0.5261532068252563,1.0,1.0,0.0,1.0,-2.863513469696045,2.86350679397583,6.598502295673825e-06,2.214381217956543,0.964659869670868,0.964659869670868,0.0,95.9046859741211,71.0,31476.615234375,-0.0,1883.0457763671875,1.0,283.1499938964844,285.95782470703125,293.5550231933594,295.614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17200.365234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580001354217529,1.0,0.0,0.0,2.6844558715820312,2.684468507766724,4.808458697880269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.76806640625,0.0,597.4232788085938,1895.4371337890625,0.0,2095.0546875,0.6665353178977966,1.0,0.0,3.0,1.0,0.0
12393600,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.8708605170249939,0.3210306167602539,0.2899188101291656,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.9414957761764526,0.3996999859809875,0.3789508044719696,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.868474006652832,0.3182061612606048,0.2236555963754654,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95574951171875,0.8792741894721985,0.3302723467350006,0.3141030371189117,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560546875,0.8153001666069031,0.2603253722190857,1.1783496141433716,286.9554748535156,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2408752441406,286.9534912109375,1.0,0.5261532068252563,1.0,1.0,0.0,1.0,-2.863513469696045,2.86350679397583,6.598502295673825e-06,2.214381217956543,0.964659869670868,0.964659869670868,0.0,95.9046859741211,71.0,31476.615234375,-0.0,1883.0457763671875,1.0,283.1499938964844,285.95782470703125,293.5550231933594,295.614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17200.365234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580001354217529,1.0,0.0,0.0,2.6844558715820312,2.684468507766724,4.808458697880269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.76806640625,0.0,597.4232788085938,1895.4371337890625,0.0,2095.0546875,0.6665353178977966,1.0,0.0,3.0,1.0,0.0
12393660,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968505859375,0.9012170433998108,0.321673035621643,0.2901372909545898,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966064453125,0.9761441946029664,0.4017828404903412,0.380519837141037,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.8980343341827393,0.3181816339492798,0.2233511954545974,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.9099510908126832,0.3305144906044006,0.3139432668685913,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.8401972055435181,0.2598388791084289,1.1743108034133911,286.8965759277344,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2364501953125,286.89453125,1.0,0.5190147757530212,1.0,1.0,0.0,1.0,-2.860250473022461,2.860243797302246,6.583393769687973e-06,2.211822509765625,0.990829050540924,0.990829050540924,0.0,85.5736083984375,59.0,32197.109375,-0.0,1827.4454345703125,1.0,283.1499938964844,285.89385986328125,293.5919494628906,295.69500732421875,293.1499938964844,293.1499938964844,283.1499938964844,18100.166015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659441828727722,1.0,0.0,0.0,2.8098397254943848,2.8098533153533936,5.268129257274268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.0615234375,0.0,680.818359375,1895.4371337890625,0.0,2164.90869140625,0.6963504552841187,1.0,0.0,3.0,1.0,0.0
12393720,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968505859375,0.9012170433998108,0.321673035621643,0.2901372909545898,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966064453125,0.9761441946029664,0.4017828404903412,0.380519837141037,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.8980343341827393,0.3181816339492798,0.2233511954545974,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.9099510908126832,0.3305144906044006,0.3139432668685913,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.8401972055435181,0.2598388791084289,1.1743108034133911,286.8965759277344,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2364501953125,286.89453125,1.0,0.5190147757530212,1.0,1.0,0.0,1.0,-2.860250473022461,2.860243797302246,6.583393769687973e-06,2.211822509765625,0.990829050540924,0.990829050540924,0.0,85.5736083984375,59.0,32197.109375,-0.0,1827.4454345703125,1.0,283.1499938964844,285.89385986328125,293.5919494628906,295.69500732421875,293.1499938964844,293.1499938964844,283.1499938964844,18100.166015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659441828727722,1.0,0.0,0.0,2.8098397254943848,2.8098533153533936,5.268129257274268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.0615234375,0.0,680.818359375,1895.4371337890625,0.0,2164.90869140625,0.6963504552841187,1.0,0.0,3.0,1.0,0.0
12393780,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83837890625,0.9387754797935486,0.3221904933452606,0.2903032898902893,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8381042480469,0.9990000128746032,0.4040493667125702,0.3736141622066498,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8384094238281,0.9343565106391908,0.3180902004241943,0.2230465114116668,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8383483886719,0.94807630777359,0.3306822776794433,0.3137766122817993,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387451171875,0.8691610097885132,0.2592965364456177,1.1703248023986816,286.8380126953125,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2323303222656,286.8353576660156,1.0,0.510887086391449,1.0,1.0,0.0,1.0,-2.84679913520813,2.846792697906494,6.522396233776817e-06,2.2017712593078613,1.0,1.0,0.0,76.12059020996094,47.0,32809.00390625,-0.0,1760.4266357421875,1.0,283.1499938964844,285.8307189941406,293.62628173828125,295.7702941894531,293.1499938964844,293.1499938964844,283.1499938964844,19365.162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736541032791138,1.0,0.0,0.0,2.931124448776245,2.9311392307281494,5.732734393859573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.8740234375,0.0,770.849365234375,1895.4371337890625,0.0,2233.355712890625,0.7255275249481201,1.0,0.0,3.0,1.0,0.0
12393840,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83837890625,0.9387754797935486,0.3221904933452606,0.2903032898902893,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8381042480469,0.9990000128746032,0.4040493667125702,0.3736141622066498,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8384094238281,0.9343565106391908,0.3180902004241943,0.2230465114116668,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8383483886719,0.94807630777359,0.3306822776794433,0.3137766122817993,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387451171875,0.8691610097885132,0.2592965364456177,1.1703248023986816,286.8380126953125,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2323303222656,286.8353576660156,1.0,0.510887086391449,1.0,1.0,0.0,1.0,-2.84679913520813,2.846792697906494,6.522396233776817e-06,2.2017712593078613,1.0,1.0,0.0,76.12059020996094,47.0,32809.00390625,-0.0,1760.4266357421875,1.0,283.1499938964844,285.8307189941406,293.62628173828125,295.7702941894531,293.1499938964844,293.1499938964844,283.1499938964844,19365.162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736541032791138,1.0,0.0,0.0,2.931124448776245,2.9311392307281494,5.732734393859573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.8740234375,0.0,770.849365234375,1895.4371337890625,0.0,2233.355712890625,0.7255275249481201,1.0,0.0,3.0,1.0,0.0
12393900,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7999267578125,0.9526663422584534,0.322359949350357,0.2903811931610107,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7996520996094,0.9990000128746032,0.4063755571842193,0.359350323677063,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7999572753906,0.9480763673782348,0.317981868982315,0.2229064404964447,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79986572265625,0.9613618850708008,0.3307024836540222,0.3137077987194061,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80035400390625,0.8801905512809753,0.258975476026535,1.1684380769729614,286.79949951171875,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2352294921875,286.7963562011719,1.0,0.5058026313781738,1.0,1.0,0.0,1.0,-2.827261447906494,2.8272550106048584,6.433182534237858e-06,2.186663150787353,1.0,1.0,0.0,72.58904266357422,47.0,33026.6328125,-0.0,1713.33056640625,1.0,283.1499938964844,285.79266357421875,293.6409606933594,295.8009033203125,293.1499938964844,293.1499938964844,283.1499938964844,20201.080078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770237326622009,1.0,0.0,0.0,2.993720531463623,2.9937360286712646,5.980202217870101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.607421875,0.0,821.2976684570312,1895.4371337890625,0.0,2263.45947265625,0.7380364537239075,1.0,0.0,3.0,1.0,0.0
12393960,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680969238281,0.9677684903144836,0.3224881589412689,0.290402203798294,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679443359375,0.9990000128746032,0.409727394580841,0.3434957861900329,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.76812744140625,0.9632325172424316,0.3178490102291107,0.2227359116077423,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76806640625,0.9756049513816832,0.3306974172592163,0.3135979175567627,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.8933592438697815,0.2586490511894226,1.1664328575134275,286.76776123046875,284.95001220703125,294.3138122558594,290.6234741210937,294.312255859375,297.2427978515625,286.7650146484375,1.0,0.5002098083496094,1.0,1.0,0.0,1.0,-2.805488348007202,2.8054819107055664,6.334467798296828e-06,2.16981840133667,1.0,1.0,0.0,68.79486846923828,67.0,33136.67578125,-0.0,1662.2591552734375,1.0,283.1499938964844,285.7626953125,293.6529846191406,295.8224792480469,293.1499938964844,293.1499938964844,283.1499938964844,20791.595703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797086834907532,1.0,0.0,0.0,3.0371615886688232,3.037177324295044,6.155015057629498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.82421875,0.0,857.5718383789062,1895.4371337890625,0.0,2287.525146484375,0.7514431476593018,1.0,0.0,3.0,1.0,0.0
12394020,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7237854003906,0.97006356716156,0.3227948546409607,0.2906408607959747,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7237548828125,0.9990000128746032,0.416764885187149,0.3413041532039642,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7237854003906,0.9650904536247252,0.3176635503768921,0.2225740104913711,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7237854003906,0.9775471687316896,0.3307688236236572,0.3136196136474609,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239074707031,0.8946424722671509,0.2581354081630707,1.1638447046279907,286.72369384765625,284.95001220703125,294.3912353515625,290.65838623046875,294.38970947265625,297.2613830566406,286.7231140136719,1.0,0.4999482035636902,1.0,1.0,0.0,1.0,-2.7998046875,2.799798488616944,6.3072088778426405e-06,2.164680242538452,1.0,1.0,0.0,68.14627075195312,87.0,33621.51171875,-0.0,1650.7144775390625,1.0,283.1499938964844,285.7162475585937,293.6791076660156,295.8709411621094,293.1499938964844,293.1499938964844,283.1499938964844,22134.236328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837294936180115,1.0,0.0,0.0,3.1336915493011475,3.133708477020264,6.552481295329926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.314453125,0.0,941.9669799804688,1895.4371337890625,0.0,2323.689208984375,0.7750615477561951,1.0,0.0,3.0,1.0,0.0
12394080,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7237854003906,0.97006356716156,0.3227948546409607,0.2906408607959747,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7237548828125,0.9990000128746032,0.416764885187149,0.3413041532039642,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7237854003906,0.9650904536247252,0.3176635503768921,0.2225740104913711,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7237854003906,0.9775471687316896,0.3307688236236572,0.3136196136474609,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239074707031,0.8946424722671509,0.2581354081630707,1.1638447046279907,286.72369384765625,284.95001220703125,294.3912353515625,290.65838623046875,294.38970947265625,297.2613830566406,286.7231140136719,1.0,0.4999482035636902,1.0,1.0,0.0,1.0,-2.7998046875,2.799798488616944,6.3072088778426405e-06,2.164680242538452,1.0,1.0,0.0,68.14627075195312,87.0,33621.51171875,-0.0,1650.7144775390625,1.0,283.1499938964844,285.7162475585937,293.6791076660156,295.8709411621094,293.1499938964844,293.1499938964844,283.1499938964844,22134.236328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837294936180115,1.0,0.0,0.0,3.1336915493011475,3.133708477020264,6.552481295329926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.314453125,0.0,941.9669799804688,1895.4371337890625,0.0,2323.689208984375,0.7750615477561951,1.0,0.0,3.0,1.0,0.0
12394140,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119140625,0.9508922696113586,0.3232158422470093,0.2911351919174194,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119445800781,0.9990000128746032,0.4204332828521728,0.3621255159378052,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119140625,0.9449039101600648,0.3176104724407196,0.2226246148347854,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119140625,0.959026038646698,0.3309752643108368,0.3139325976371765,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118530273437,0.8764374256134033,0.2577528655529022,1.1627395153045654,286.71197509765625,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.26300048828125,286.7125244140625,1.0,0.5069801807403564,1.0,1.0,0.0,1.0,-2.824507236480713,2.824500799179077,6.418344582925784e-06,2.1834826469421387,1.0,1.0,0.0,72.96995544433594,107.0,34289.99609375,-0.0,1711.020751953125,1.0,283.1499938964844,285.6932678222656,293.7153625488281,295.9410095214844,293.1499938964844,293.1499938964844,283.1499938964844,23413.34375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880969047546387,1.0,0.0,0.0,3.222965955734253,3.222983837127685,6.931140887900256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.44140625,0.0,1024.788330078125,1895.4371337890625,0.0,2363.133056640625,0.796925961971283,1.0,0.0,3.0,1.0,0.0
12394200,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119140625,0.9508922696113586,0.3232158422470093,0.2911351919174194,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119445800781,0.9990000128746032,0.4204332828521728,0.3621255159378052,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119140625,0.9449039101600648,0.3176104724407196,0.2226246148347854,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119140625,0.959026038646698,0.3309752643108368,0.3139325976371765,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118530273437,0.8764374256134033,0.2577528655529022,1.1627395153045654,286.71197509765625,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.26300048828125,286.7125244140625,1.0,0.5069801807403564,1.0,1.0,0.0,1.0,-2.824507236480713,2.824500799179077,6.418344582925784e-06,2.1834826469421387,1.0,1.0,0.0,72.96995544433594,107.0,34289.99609375,-0.0,1711.020751953125,1.0,283.1499938964844,285.6932678222656,293.7153625488281,295.9410095214844,293.1499938964844,293.1499938964844,283.1499938964844,23413.34375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880969047546387,1.0,0.0,0.0,3.222965955734253,3.222983837127685,6.931140887900256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.44140625,0.0,1024.788330078125,1895.4371337890625,0.0,2363.133056640625,0.796925961971283,1.0,0.0,3.0,1.0,0.0
12394260,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203369140625,0.9173634052276612,0.3237300515174866,0.2918505370616913,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204895019531,0.9990000128746032,0.4198353290557861,0.3977082371711731,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203369140625,0.9110211730003356,0.3176953196525574,0.222873106598854,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203674316406,0.9256011843681335,0.3313098847866058,0.3145068883895874,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7201843261719,0.8489925861358643,0.2574145197868347,1.1625772714614868,286.7204895019531,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2435302734375,286.72174072265625,1.0,0.5193135142326355,1.0,1.0,0.0,1.0,-2.868929862976074,2.86892318725586,6.62160482534091e-06,2.217726707458496,1.0,1.0,0.0,82.06932067871094,127.0,35082.0,-0.0,1824.05029296875,1.0,283.1499938964844,285.68524169921875,293.7566833496094,296.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,24645.625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940263748168945,1.0,0.0,0.0,3.3066930770874023,3.306711912155152,7.295937507478811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.796875,0.0,1106.748291015625,1895.4371337890625,0.0,2416.9404296875,0.8174484372138977,1.0,0.0,3.0,1.0,0.0
12394320,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203369140625,0.9173634052276612,0.3237300515174866,0.2918505370616913,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204895019531,0.9990000128746032,0.4198353290557861,0.3977082371711731,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203369140625,0.9110211730003356,0.3176953196525574,0.222873106598854,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203674316406,0.9256011843681335,0.3313098847866058,0.3145068883895874,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7201843261719,0.8489925861358643,0.2574145197868347,1.1625772714614868,286.7204895019531,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2435302734375,286.72174072265625,1.0,0.5193135142326355,1.0,1.0,0.0,1.0,-2.868929862976074,2.86892318725586,6.62160482534091e-06,2.217726707458496,1.0,1.0,0.0,82.06932067871094,127.0,35082.0,-0.0,1824.05029296875,1.0,283.1499938964844,285.68524169921875,293.7566833496094,296.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,24645.625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940263748168945,1.0,0.0,0.0,3.3066930770874023,3.306711912155152,7.295937507478811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.796875,0.0,1106.748291015625,1895.4371337890625,0.0,2416.9404296875,0.8174484372138977,1.0,0.0,3.0,1.0,0.0
12394380,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71051025390625,0.8675123453140259,0.3240057826042175,0.292780339717865,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71044921875,0.95094633102417,0.4187651574611664,0.3975817263126373,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.71051025390625,0.8619645237922668,0.3176660537719726,0.2233672142028808,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71051025390625,0.8741448521614075,0.3314956724643707,0.3153779804706573,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105712890625,0.8063363432884216,0.2569387257099151,1.1638103723526,286.71044921875,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2228698730469,286.7101135253906,1.0,0.5304810404777527,1.0,1.0,0.0,1.0,-2.873029947280884,2.873023271560669,6.641726031375583e-06,2.221424102783203,1.0,1.0,0.0,98.7115478515625,127.0,35536.984375,-0.0,1912.0687255859373,1.0,283.1499938964844,285.6647644042969,293.78955078125,296.0950927734375,293.1499938964844,293.1499938964844,283.1499938964844,25739.423828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000199198722839,1.0,0.0,0.0,3.3792738914489746,3.37929368019104,7.619739221809141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.232421875,0.0,1181.238037109375,1895.4371337890625,0.0,2471.60693359375,0.8322941064834595,1.0,0.0,3.0,1.0,0.0
12394440,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.8621529340744019,0.3240303695201874,0.2928926348686218,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.9442707896232604,0.418783575296402,0.3976193070411682,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.8566667437553406,0.3176552951335907,0.2234280258417129,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.8686729073524475,0.3315144181251526,0.3154880702495575,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096252441406,0.8011375069618225,0.256866455078125,1.1639269590377808,286.70953369140625,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2210998535156,286.70928955078125,1.0,0.5320228934288025,1.0,1.0,0.0,1.0,-2.8735413551330566,2.873534679412842,6.644039331149543e-06,2.22179651260376,1.0,1.0,0.0,101.01473999023438,147.0,35584.984375,-0.0,1924.1893310546875,1.0,283.1499938964844,285.6629333496094,293.7930908203125,296.1021728515625,293.1499938964844,293.1499938964844,283.1499938964844,25844.001953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007557988166809,1.0,0.0,0.0,3.386131763458252,3.3861515522003174,7.650697284589114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.11376953125,0.0,1188.4443359375,1895.4371337890625,0.0,2478.33740234375,0.8369323015213013,1.0,0.0,3.0,1.0,0.0
12394500,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8425468802452087,0.3241007924079895,0.2933366298675537,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994323730469,0.9185773134231568,0.4190942943096161,0.398085743188858,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.8373025059700012,0.317592978477478,0.2236728370189666,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8486205339431763,0.3315754532814026,0.315935343503952,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995849609375,0.7815549373626709,0.2565516233444214,1.16435968875885,286.6994323730469,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.21514892578125,286.69891357421875,1.0,0.5384889245033264,1.0,1.0,0.0,1.0,-2.8760199546813965,2.8760132789611816,6.655463948845863e-06,2.223694324493408,1.0,1.0,0.0,110.67213439941406,147.0,35854.02734375,-0.0,1975.5440673828125,1.0,283.1499938964844,285.6480712890625,293.8076477050781,296.13360595703125,293.1499938964844,293.1499938964844,283.1499938964844,26557.236328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036925792694092,1.0,0.0,0.0,3.4325385093688965,3.43255877494812,7.861838753342454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.693359375,0.0,1237.9798583984375,1895.4371337890625,0.0,2505.233642578125,0.8455159664154053,1.0,0.0,3.0,1.0,0.0
12394560,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957092285156,0.8262159824371338,0.3241385221481323,0.2937449514865875,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957092285156,0.8981521129608154,0.4196640849113464,0.3988822400569916,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957092285156,0.8210394978523254,0.3175148367881775,0.2239043712615966,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957092285156,0.8320112824440002,0.331619918346405,0.3163647651672363,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957397460937,0.7649299502372742,0.2562249600887298,1.164728760719299,286.6957092285156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2108459472656,286.695556640625,1.0,0.5449962019920349,1.0,1.0,0.0,1.0,-2.8787055015563965,2.8786988258361816,6.667860816378379e-06,2.2257535457611084,1.0,1.0,0.0,120.44342803955078,135.0,36059.83984375,-0.0,2027.9107666015625,1.0,283.1499938964844,285.6403503417969,293.821044921875,296.160400390625,293.1499938964844,293.1499938964844,283.1499938964844,27017.0546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806270182132721,1.0,0.0,0.0,3.4621269702911377,3.4621474742889404,7.997961120054242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.98583984375,0.0,1270.270751953125,1895.4371337890625,0.0,2528.888671875,0.8555812835693359,1.0,0.0,3.0,1.0,0.0
12394620,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814270019531,0.8164268136024475,0.3241734504699707,0.2940276861190796,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.681396484375,0.8874074220657349,0.4212030470371246,0.4004701375961303,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814270019531,0.8109814524650574,0.317352831363678,0.2239798307418823,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814270019531,0.8222387433052063,0.3316947519779205,0.3166930675506592,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68145751953125,0.754810631275177,0.2555743753910064,1.16301691532135,286.681396484375,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2050476074219,286.6811218261719,1.0,0.5484021306037903,1.0,1.0,0.0,1.0,-2.879388332366944,2.8793816566467285,6.671134997304762e-06,2.2263307571411133,1.0,1.0,0.0,127.00616455078124,123.0,36486.9296875,-0.0,2061.261962890625,1.0,283.1499938964844,285.61773681640625,293.8487854003906,296.2148742675781,293.1499938964844,293.1499938964844,283.1499938964844,28172.95703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107649683952332,1.0,0.0,0.0,3.5354132652282715,3.53543472290039,8.340146564478346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.224609375,0.0,1352.657958984375,1895.4371337890625,0.0,2570.23974609375,0.8735722899436951,1.0,0.0,3.0,1.0,0.0
