time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394680,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814270019531,0.8164268136024475,0.3241734504699707,0.2940276861190796,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.681396484375,0.8874074220657349,0.4212030470371246,0.4004701375961303,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814270019531,0.8109814524650574,0.317352831363678,0.2239798307418823,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814270019531,0.8222387433052063,0.3316947519779205,0.3166930675506592,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68145751953125,0.754810631275177,0.2555743753910064,1.16301691532135,286.681396484375,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2050476074219,286.6811218261719,1.0,0.5484021306037903,1.0,1.0,0.0,1.0,-2.879388332366944,2.8793816566467285,6.671134997304762e-06,2.2263307571411133,1.0,1.0,0.0,127.00616455078124,123.0,36486.9296875,-0.0,2061.261962890625,1.0,283.1499938964844,285.61773681640625,293.8487854003906,296.2148742675781,293.1499938964844,293.1499938964844,283.1499938964844,28172.95703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107649683952332,1.0,0.0,0.0,3.5354132652282715,3.53543472290039,8.340146564478346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.224609375,0.0,1352.657958984375,1895.4371337890625,0.0,2570.23974609375,0.8735722899436951,1.0,0.0,3.0,1.0,0.0
12394740,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66632080078125,0.8186371326446533,0.324231892824173,0.2940180003643036,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662902832031,0.8912392258644104,0.4230205714702606,0.4020672142505646,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66632080078125,0.8130994439125061,0.3172538876533508,0.2238554209470749,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66632080078125,0.824476957321167,0.3318175971508026,0.3167367875576019,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663513183594,0.756296694278717,0.2549971044063568,1.1600650548934937,286.6662902832031,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2015991210937,286.6659851074219,1.0,0.5469686985015869,1.0,1.0,0.0,1.0,-2.877652883529663,2.877646207809448,6.663059139100369e-06,2.224972724914551,1.0,1.0,0.0,125.45722198486328,111.0,36878.58203125,-0.0,2050.767822265625,1.0,283.1499938964844,285.5950927734375,293.877197265625,296.2673034667969,293.1499938964844,293.1499938964844,283.1499938964844,29315.98046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145240545272827,1.0,0.0,0.0,3.606419086456299,3.6064414978027344,8.678520089233643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.3154296875,0.0,1435.80712890625,1895.4371337890625,0.0,2604.915771484375,0.8910084366798401,1.0,0.0,3.0,1.0,0.0
12394800,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66632080078125,0.8186371326446533,0.324231892824173,0.2940180003643036,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662902832031,0.8912392258644104,0.4230205714702606,0.4020672142505646,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66632080078125,0.8130994439125061,0.3172538876533508,0.2238554209470749,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66632080078125,0.824476957321167,0.3318175971508026,0.3167367875576019,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663513183594,0.756296694278717,0.2549971044063568,1.1600650548934937,286.6662902832031,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2015991210937,286.6659851074219,1.0,0.5469686985015869,1.0,1.0,0.0,1.0,-2.877652883529663,2.877646207809448,6.663059139100369e-06,2.224972724914551,1.0,1.0,0.0,125.45722198486328,111.0,36878.58203125,-0.0,2050.767822265625,1.0,283.1499938964844,285.5950927734375,293.877197265625,296.2673034667969,293.1499938964844,293.1499938964844,283.1499938964844,29315.98046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145240545272827,1.0,0.0,0.0,3.606419086456299,3.6064414978027344,8.678520089233643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.3154296875,0.0,1435.80712890625,1895.4371337890625,0.0,2604.915771484375,0.8910084366798401,1.0,0.0,3.0,1.0,0.0
12394860,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6518249511719,0.8276918530464172,0.3243165016174316,0.2938671708106994,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6517944335937,0.9034773111343384,0.4249738156795501,0.403642326593399,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6518249511719,0.8221181035041809,0.3172268569469452,0.2236520648002624,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6518249511719,0.8336374759674072,0.3320012092590332,0.3166621029376983,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65185546875,0.7645183205604553,0.2545051276683807,1.1566636562347412,286.6517944335937,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1994934082031,286.65155029296875,1.0,0.5427138805389404,1.0,1.0,0.0,1.0,-2.874942779541016,2.874936103820801,6.650458090007305e-06,2.2228519916534424,1.0,1.0,0.0,119.4467544555664,99.0,37251.08203125,-0.0,2016.796875,1.0,283.1499938964844,285.5732727050781,293.9066162109375,296.3192138671875,293.1499938964844,293.1499938964844,283.1499938964844,30449.619140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817751944065094,1.0,0.0,0.0,3.6754870414733887,3.6755104064941406,9.014115107675024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.5087890625,0.0,1519.890625,1895.4371337890625,0.0,2634.755126953125,0.9079724550247192,1.0,0.0,3.0,1.0,0.0
12394920,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6518249511719,0.8276918530464172,0.3243165016174316,0.2938671708106994,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6517944335937,0.9034773111343384,0.4249738156795501,0.403642326593399,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6518249511719,0.8221181035041809,0.3172268569469452,0.2236520648002624,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6518249511719,0.8336374759674072,0.3320012092590332,0.3166621029376983,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65185546875,0.7645183205604553,0.2545051276683807,1.1566636562347412,286.6517944335937,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1994934082031,286.65155029296875,1.0,0.5427138805389404,1.0,1.0,0.0,1.0,-2.874942779541016,2.874936103820801,6.650458090007305e-06,2.2228519916534424,1.0,1.0,0.0,119.4467544555664,99.0,37251.08203125,-0.0,2016.796875,1.0,283.1499938964844,285.5732727050781,293.9066162109375,296.3192138671875,293.1499938964844,293.1499938964844,283.1499938964844,30449.619140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817751944065094,1.0,0.0,0.0,3.6754870414733887,3.6755104064941406,9.014115107675024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.5087890625,0.0,1519.890625,1895.4371337890625,0.0,2634.755126953125,0.9079724550247192,1.0,0.0,3.0,1.0,0.0
12394980,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385498046875,0.842117965221405,0.3244168758392334,0.2936379015445709,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385192871094,0.9239617586135864,0.4270065724849701,0.4052021503448486,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385498046875,0.8363171219825745,0.3172647953033447,0.2234214693307876,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385498046875,0.8484256267547607,0.3322419226169586,0.3165424466133117,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385803222656,0.7782831788063049,0.2540919482707977,1.1531497240066528,286.6385192871094,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1982727050781,286.6383056640625,1.0,0.536838948726654,1.0,1.0,0.0,1.0,-2.8718976974487305,2.871891021728516,6.636323178099701e-06,2.220473289489746,1.0,1.0,0.0,110.8871841430664,87.0,37614.59765625,-0.0,1969.85693359375,1.0,283.1499938964844,285.55279541015625,293.9376220703125,296.3719787597656,293.1499938964844,293.1499938964844,283.1499938964844,31576.326171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206160664558411,1.0,0.0,0.0,3.742870330810547,3.742894411087036,9.34765864712972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.64990234375,0.0,1605.02587890625,1895.4371337890625,0.0,2661.277587890625,0.9245253205299376,1.0,0.0,3.0,1.0,0.0
12395040,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385498046875,0.842117965221405,0.3244168758392334,0.2936379015445709,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385192871094,0.9239617586135864,0.4270065724849701,0.4052021503448486,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385498046875,0.8363171219825745,0.3172647953033447,0.2234214693307876,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385498046875,0.8484256267547607,0.3322419226169586,0.3165424466133117,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385803222656,0.7782831788063049,0.2540919482707977,1.1531497240066528,286.6385192871094,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1982727050781,286.6383056640625,1.0,0.536838948726654,1.0,1.0,0.0,1.0,-2.8718976974487305,2.871891021728516,6.636323178099701e-06,2.220473289489746,1.0,1.0,0.0,110.8871841430664,87.0,37614.59765625,-0.0,1969.85693359375,1.0,283.1499938964844,285.55279541015625,293.9376220703125,296.3719787597656,293.1499938964844,293.1499938964844,283.1499938964844,31576.326171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206160664558411,1.0,0.0,0.0,3.742870330810547,3.742894411087036,9.34765864712972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.64990234375,0.0,1605.02587890625,1895.4371337890625,0.0,2661.277587890625,0.9245253205299376,1.0,0.0,3.0,1.0,0.0
12395100,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299743652344,0.8514770865440369,0.3244688212871551,0.293506383895874,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298828125,0.937318742275238,0.4280439019203186,0.4059825241565704,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299743652344,0.8454738855361938,0.3173048198223114,0.2233055531978607,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.62994384765625,0.8580659031867981,0.3323811590671539,0.3164793252944946,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.7872425317764282,0.2539114654064178,1.1514089107513428,286.6298828125,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.1978759765625,286.6294250488281,1.0,0.5335209965705872,1.0,1.0,0.0,1.0,-2.870369911193848,2.870363235473633,6.629241397604346e-06,2.2192816734313965,1.0,1.0,0.0,106.0147705078125,87.0,37820.71875,-0.0,1943.5145263671875,1.0,283.1499938964844,285.54010009765625,293.9539489746094,296.4001770019531,293.1499938964844,293.1499938964844,283.1499938964844,32271.916015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219850659370422,1.0,0.0,0.0,3.7838714122772217,3.783895969390869,9.55357677412394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.041015625,0.0,1658.3524169921875,1895.4371337890625,0.0,2673.9697265625,0.931785762310028,1.0,0.0,3.0,1.0,0.0
12395160,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266174316406,0.8624969720840454,0.3245072662830353,0.2933556139469147,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6265869140625,0.9521428346633912,0.4290937185287475,0.4067607223987579,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266174316406,0.85626220703125,0.3173581957817077,0.2231889516115188,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266174316406,0.8694178462028503,0.3325323462486267,0.3164142966270447,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62664794921875,0.7976601123809814,0.2537490129470825,1.1496860980987549,286.6265869140625,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1976318359375,286.6264343261719,1.0,0.5300250053405762,1.0,1.0,0.0,1.0,-2.868834972381592,2.868828296661377,6.622131877520587e-06,2.218085289001465,1.0,1.0,0.0,100.87749481201172,75.0,37972.54296875,-0.0,1915.892578125,1.0,283.1499938964844,285.5336303710937,293.9700622558594,296.4259033203125,293.1499938964844,293.1499938964844,283.1499938964844,32697.212890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232759833335876,1.0,0.0,0.0,3.808722734451294,3.808747529983521,9.679479262558743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.921875,0.0,1691.2423095703125,1895.4371337890625,0.0,2685.945556640625,0.9407045245170592,1.0,0.0,3.0,1.0,0.0
12395220,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159973144531,0.8906216621398926,0.3245396614074707,0.2929951548576355,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.615966796875,0.9838093519210817,0.4312213659286499,0.4083273112773895,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159973144531,0.8839923739433289,0.3174978196620941,0.2229659110307693,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.615966796875,0.8982484340667725,0.3328641653060913,0.3162943124771118,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159973144531,0.8224886655807495,0.2534714341163635,1.146368384361267,286.615966796875,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.19744873046875,286.6158752441406,1.0,0.5226595401763916,1.0,1.0,0.0,1.0,-2.865884304046631,2.865877866744995,6.608485364267835e-06,2.215789794921875,1.0,1.0,0.0,90.04940795898438,63.0,38327.21875,-0.0,1858.2218017578125,1.0,283.1499938964844,285.5157165527344,294.0035400390625,296.4807434082031,293.1499938964844,293.1499938964844,283.04998779296875,33814.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258179426193237,1.0,0.0,0.0,3.873274564743042,3.873300313949585,1.0010362530010752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.90576171875,0.0,1778.699951171875,1895.4371337890625,0.0,2709.550048828125,0.9555652737617492,1.0,0.0,3.0,1.0,0.0
12395280,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159973144531,0.8906216621398926,0.3245396614074707,0.2929951548576355,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.615966796875,0.9838093519210817,0.4312213659286499,0.4083273112773895,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159973144531,0.8839923739433289,0.3174978196620941,0.2229659110307693,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.615966796875,0.8982484340667725,0.3328641653060913,0.3162943124771118,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159973144531,0.8224886655807495,0.2534714341163635,1.146368384361267,286.615966796875,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.19744873046875,286.6158752441406,1.0,0.5226595401763916,1.0,1.0,0.0,1.0,-2.865884304046631,2.865877866744995,6.608485364267835e-06,2.215789794921875,1.0,1.0,0.0,90.04940795898438,63.0,38327.21875,-0.0,1858.2218017578125,1.0,283.1499938964844,285.5157165527344,294.0035400390625,296.4807434082031,293.1499938964844,293.1499938964844,283.04998779296875,33814.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258179426193237,1.0,0.0,0.0,3.873274564743042,3.873300313949585,1.0010362530010752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.90576171875,0.0,1778.699951171875,1895.4371337890625,0.0,2709.550048828125,0.9555652737617492,1.0,0.0,3.0,1.0,0.0
12395340,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5408020019531,0.919496774673462,0.3242023885250091,0.2925018072128296,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54058837890625,0.9990000128746032,0.4336598217487335,0.3971192836761474,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5408020019531,0.9120897650718688,0.3174047470092773,0.2227249294519424,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.540771484375,0.9288689494132996,0.3329803645610809,0.3161590099334717,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5410461425781,0.8454630374908447,0.2530385255813598,1.143185019493103,286.54058837890625,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.19683837890625,286.5389404296875,1.0,0.514145016670227,1.0,1.0,0.0,1.0,-2.847579002380371,2.847572565078736,6.525227945530787e-06,2.2020397186279297,1.0,1.0,0.0,80.9773178100586,51.0,38972.26171875,-0.0,1785.1990966796875,1.0,283.0520935058594,285.4267272949219,294.053466796875,296.5849914550781,293.1499938964844,293.1499938964844,282.75,34752.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327104449272156,1.0,0.0,0.0,3.926612854003906,3.9266393184661865,1.0287964187227772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.54931640625,0.0,1853.1995849609373,1895.4371337890625,0.0,2773.691650390625,0.966586172580719,1.0,0.0,3.0,1.0,0.0
12395400,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5408020019531,0.919496774673462,0.3242023885250091,0.2925018072128296,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54058837890625,0.9990000128746032,0.4336598217487335,0.3971192836761474,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5408020019531,0.9120897650718688,0.3174047470092773,0.2227249294519424,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.540771484375,0.9288689494132996,0.3329803645610809,0.3161590099334717,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5410461425781,0.8454630374908447,0.2530385255813598,1.143185019493103,286.54058837890625,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.19683837890625,286.5389404296875,1.0,0.514145016670227,1.0,1.0,0.0,1.0,-2.847579002380371,2.847572565078736,6.525227945530787e-06,2.2020397186279297,1.0,1.0,0.0,80.9773178100586,51.0,38972.26171875,-0.0,1785.1990966796875,1.0,283.0520935058594,285.4267272949219,294.053466796875,296.5849914550781,293.1499938964844,293.1499938964844,282.75,34752.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327104449272156,1.0,0.0,0.0,3.926612854003906,3.9266393184661865,1.0287964187227772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.54931640625,0.0,1853.1995849609373,1895.4371337890625,0.0,2773.691650390625,0.966586172580719,1.0,0.0,3.0,1.0,0.0
12395460,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32427978515625,0.9449996948242188,0.3228150904178619,0.2913123667240143,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3240051269531,0.9990000128746032,0.4389561712741852,0.3684542179107666,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243103027344,0.9378336668014526,0.3165030181407928,0.2220921814441681,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32421875,0.9548695683479308,0.3323482871055603,0.3155404031276703,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3247375488281,0.8651586174964905,0.2520300149917602,1.1383250951766968,286.32391357421875,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2057189941406,286.3211669921875,1.0,0.5031517744064331,1.0,1.0,0.0,1.0,-2.804360628128052,2.804354190826416,6.328767085506115e-06,2.168667316436768,1.0,1.0,0.0,73.49007415771484,69.0,40192.83203125,-0.0,1683.0233154296875,1.0,282.7560119628906,285.1889953613281,294.1151733398437,296.7498779296875,293.1499938964844,293.1499938964844,282.45001220703125,35255.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472941517829895,1.0,0.0,0.0,3.954894542694092,3.9549214839935294,1.043669726641383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.58203125,0.0,1893.5321044921875,1895.4371337890625,0.0,2909.933837890625,0.9733145833015442,1.0,0.0,3.0,1.0,0.0
12395520,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32427978515625,0.9449996948242188,0.3228150904178619,0.2913123667240143,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3240051269531,0.9990000128746032,0.4389561712741852,0.3684542179107666,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243103027344,0.9378336668014526,0.3165030181407928,0.2220921814441681,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32421875,0.9548695683479308,0.3323482871055603,0.3155404031276703,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3247375488281,0.8651586174964905,0.2520300149917602,1.1383250951766968,286.32391357421875,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2057189941406,286.3211669921875,1.0,0.5031517744064331,1.0,1.0,0.0,1.0,-2.804360628128052,2.804354190826416,6.328767085506115e-06,2.168667316436768,1.0,1.0,0.0,73.49007415771484,69.0,40192.83203125,-0.0,1683.0233154296875,1.0,282.7560119628906,285.1889953613281,294.1151733398437,296.7498779296875,293.1499938964844,293.1499938964844,282.45001220703125,35255.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472941517829895,1.0,0.0,0.0,3.954894542694092,3.9549214839935294,1.043669726641383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.58203125,0.0,1893.5321044921875,1895.4371337890625,0.0,2909.933837890625,0.9733145833015442,1.0,0.0,3.0,1.0,0.0
12395580,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.944746434688568,0.3208252191543579,0.2896369099617004,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.4443230330944061,0.3665959537029266,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.938180923461914,0.3151055872440338,0.2211849242448806,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.955557107925415,0.3312380313873291,0.3145790100097656,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8651716709136963,0.2506974935531616,1.1326357126235962,286.1213073730469,284.95001220703125,295.37127685546875,291.0950927734375,295.36981201171875,297.2155456542969,286.1201477050781,1.0,0.501573920249939,1.0,1.0,0.0,1.0,-2.7909812927246094,2.7909750938415527,6.267203389143106e-06,2.1577134132385254,1.0,1.0,0.0,72.59855651855469,69.0,41610.3671875,0.0,1658.8017578125,1.0,282.4569702148437,284.9637756347656,294.1483154296875,296.8705749511719,293.1499938964844,293.1499938964844,282.45001220703125,35546.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601803183555603,1.0,0.0,0.0,3.971229314804077,3.971256494522095,1.0523087894398486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.935546875,0.0,1917.0916748046875,1895.4371337890625,0.0,3030.696044921875,0.977200210094452,1.0,0.0,3.0,1.0,0.0
12395640,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.9442384839057922,0.3207457065582275,0.289561927318573,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9990000128746032,0.4444840252399444,0.367024153470993,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.9376932978630066,0.3150489926338196,0.2211441695690155,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.955109179019928,0.3311925530433655,0.3145351707935333,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.8647730946540833,0.2506420016288757,1.1323893070220947,286.12030029296875,284.95001220703125,295.374267578125,291.0965270996094,295.3727722167969,297.2156677246094,286.1194152832031,1.0,0.5016509294509888,1.0,1.0,0.0,1.0,-2.7910070419311523,2.791000843048096,6.2672916101291776e-06,2.157720804214477,1.0,1.0,0.0,72.68290710449219,87.0,41622.9921875,0.0,1659.241943359375,1.0,282.4559631347656,284.9627380371094,294.1468200683594,296.8671875,293.1499938964844,293.1499938964844,282.1499938964844,35556.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603000044822693,1.0,0.0,0.0,3.971749067306519,3.971776247024536,1.052584252647648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.125,0.0,1917.844482421875,1895.4371337890625,0.0,3031.818359375,0.977323830127716,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.9355428814888,0.3196226954460144,0.2886707186698913,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.9990000128746032,0.4458314776420593,0.3748541176319122,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.9292635917663574,0.3142402172088623,0.2206620723009109,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.9471783638000488,0.3305283784866333,0.3140180706977844,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.8580180406570435,0.2498676031827926,1.129417896270752,285.9797058105469,284.95001220703125,295.4114685058594,291.11456298828125,295.40997314453125,297.2135314941406,285.9712219238281,1.0,0.5034550428390503,1.0,1.0,0.0,1.0,-2.7945632934570312,2.7945570945739746,6.282999038376147e-06,2.160344362258911,1.0,1.0,0.0,74.36172485351562,87.0,42967.41015625,0.0,1672.5438232421875,1.0,282.1932678222656,284.7909240722656,294.1884765625,297.0345458984375,293.1499938964844,293.1499938964844,282.1499938964844,35657.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688807487487793,1.0,0.0,0.0,3.9774112701416016,3.977438449859619,1.05558751783974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.77490234375,0.0,1926.05859375,1895.4371337890625,0.0,3112.311279296875,0.9786706566810608,1.0,0.0,3.0,1.0,0.0
12395760,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.9226146936416626,0.3184238374233246,0.287681370973587,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.9990000128746032,0.4459833800792694,0.3871769905090332,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.9168058037757874,0.3133639991283417,0.2201222777366638,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.9349071383476256,0.3297940492630005,0.3134260475635528,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.8482584953308105,0.2490129768848419,1.1261296272277832,285.9425354003906,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.20489501953125,285.942626953125,1.0,0.5066267848014832,1.0,1.0,0.0,1.0,-2.802863121032715,2.802856922149658,6.320181000774028e-06,2.1666712760925293,1.0,1.0,0.0,77.17632293701172,90.0,43285.03515625,0.0,1698.432861328125,1.0,282.1557922363281,284.7550048828125,294.1812438964844,296.99676513671875,293.1499938964844,293.1499938964844,281.8500061035156,35736.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726880550384521,1.0,0.0,0.0,3.981777429580689,3.981804847717285,1.0579063882687478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.80224609375,0.0,1932.4085693359373,1895.4371337890625,0.0,3148.024169921875,0.9797091484069824,1.0,0.0,3.0,1.0,0.0
12395820,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.9033783674240112,0.3159273266792297,0.2856451272964477,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7692565917969,0.9990000128746032,0.4438019394874573,0.406769722700119,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.8989062905311584,0.3115106523036957,0.2189845591783523,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.9157190322875975,0.3282032012939453,0.3121392130851745,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.833402693271637,0.2471129149198532,1.1187279224395752,285.7692565917969,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1747131347656,285.7689819335937,1.0,0.5106492638587952,1.0,1.0,0.0,1.0,-2.81216812133789,2.812161684036255,6.362638487189543e-06,2.174057960510254,1.0,1.0,0.0,81.69133758544922,93.0,44927.37890625,0.0,1734.1363525390625,1.0,281.8558349609375,284.54998779296875,294.2188720703125,297.1357116699219,293.1499938964844,293.1499938964844,281.54998779296875,35843.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885369598865509,1.0,0.0,0.0,3.987738847732544,3.9877662658691406,1.0610764320517774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.24609375,0.0,1941.1009521484373,1895.4371337890625,0.0,3266.87939453125,0.9811270236968994,1.0,0.0,3.0,1.0,0.0
12395880,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.9033783674240112,0.3159273266792297,0.2856451272964477,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7692565917969,0.9990000128746032,0.4438019394874573,0.406769722700119,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.8989062905311584,0.3115106523036957,0.2189845591783523,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.9157190322875975,0.3282032012939453,0.3121392130851745,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.833402693271637,0.2471129149198532,1.1187279224395752,285.7692565917969,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1747131347656,285.7689819335937,1.0,0.5106492638587952,1.0,1.0,0.0,1.0,-2.81216812133789,2.812161684036255,6.362638487189543e-06,2.174057960510254,1.0,1.0,0.0,81.69133758544922,93.0,44927.37890625,0.0,1734.1363525390625,1.0,281.8558349609375,284.54998779296875,294.2188720703125,297.1357116699219,293.1499938964844,293.1499938964844,281.54998779296875,35843.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885369598865509,1.0,0.0,0.0,3.987738847732544,3.9877662658691406,1.0610764320517774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.24609375,0.0,1941.1009521484373,1895.4371337890625,0.0,3266.87939453125,0.9811270236968994,1.0,0.0,3.0,1.0,0.0
12395940,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.8840782046318054,0.3132467567920685,0.2834934592247009,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885925292969,0.993167519569397,0.4401184916496277,0.4180327951908111,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888977050781,0.8803289532661438,0.3094867467880249,0.2177639901638031,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8962887525558472,0.326420783996582,0.3107190728187561,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.8172245621681213,0.2449636161327362,1.110387086868286,285.588623046875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1389465332031,285.5873107910156,1.0,0.5137879252433777,1.0,1.0,0.0,1.0,-2.810985803604126,2.8109793663024902,6.357202892104397e-06,2.1731045246124268,1.0,1.0,0.0,86.8257064819336,96.0,46453.23828125,0.0,1756.2803955078125,1.0,281.5558166503906,284.3395690917969,294.2539978027344,297.26861572265625,293.1499938964844,293.1499938964844,281.25,35906.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976508378982544,1.0,0.0,0.0,3.9912805557250977,3.9913079738616943,1.062962041942228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.998046875,0.0,1946.2774658203125,1895.4371337890625,0.0,3381.676513671875,0.9819693565368652,1.0,0.0,3.0,1.0,0.0
12396000,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.8840782046318054,0.3132467567920685,0.2834934592247009,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885925292969,0.993167519569397,0.4401184916496277,0.4180327951908111,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888977050781,0.8803289532661438,0.3094867467880249,0.2177639901638031,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8962887525558472,0.326420783996582,0.3107190728187561,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.8172245621681213,0.2449636161327362,1.110387086868286,285.588623046875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1389465332031,285.5873107910156,1.0,0.5137879252433777,1.0,1.0,0.0,1.0,-2.810985803604126,2.8109793663024902,6.357202892104397e-06,2.1731045246124268,1.0,1.0,0.0,86.8257064819336,96.0,46453.23828125,0.0,1756.2803955078125,1.0,281.5558166503906,284.3395690917969,294.2539978027344,297.26861572265625,293.1499938964844,293.1499938964844,281.25,35906.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976508378982544,1.0,0.0,0.0,3.9912805557250977,3.9913079738616943,1.062962041942228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.998046875,0.0,1946.2774658203125,1895.4371337890625,0.0,3381.676513671875,0.9819693565368652,1.0,0.0,3.0,1.0,0.0
12396060,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.8617338538169861,0.3102716207504272,0.2811690270900726,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3884582519531,0.972422420978546,0.4377590417861938,0.4156904220581054,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.8587966561317444,0.3072097301483154,0.2164334952831268,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.8742579817771912,0.324375182390213,0.3091382682323456,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.7967572212219238,0.2425613403320312,1.1012369394302368,285.3885192871094,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1125183105469,285.38702392578125,1.0,0.515034019947052,1.0,1.0,0.0,1.0,-2.7898430824279785,2.7898366451263428,6.262655915634241e-06,2.157093048095703,1.0,1.0,0.0,93.22928619384766,99.0,47746.671875,0.0,1755.2344970703125,1.0,281.2557983398437,284.115966796875,294.28424072265625,297.382568359375,293.1499938964844,293.1499938964844,280.95001220703125,35944.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084701538085938,1.0,0.0,0.0,3.993383884429932,3.993411302566528,1.0640827667884878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.09716796875,0.0,1949.356201171875,1895.4371337890625,0.0,3482.400390625,0.9824696183204652,1.0,0.0,3.0,1.0,0.0
12396120,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.8617338538169861,0.3102716207504272,0.2811690270900726,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3884582519531,0.972422420978546,0.4377590417861938,0.4156904220581054,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.8587966561317444,0.3072097301483154,0.2164334952831268,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.8742579817771912,0.324375182390213,0.3091382682323456,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.7967572212219238,0.2425613403320312,1.1012369394302368,285.3885192871094,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1125183105469,285.38702392578125,1.0,0.515034019947052,1.0,1.0,0.0,1.0,-2.7898430824279785,2.7898366451263428,6.262655915634241e-06,2.157093048095703,1.0,1.0,0.0,93.22928619384766,99.0,47746.671875,0.0,1755.2344970703125,1.0,281.2557983398437,284.115966796875,294.28424072265625,297.382568359375,293.1499938964844,293.1499938964844,280.95001220703125,35944.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084701538085938,1.0,0.0,0.0,3.993383884429932,3.993411302566528,1.0640827667884878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.09716796875,0.0,1949.356201171875,1895.4371337890625,0.0,3482.400390625,0.9824696183204652,1.0,0.0,3.0,1.0,0.0
12396180,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.8459258079528809,0.3070953488349914,0.2785857021808624,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.9557732939720154,0.4362459182739258,0.4143696427345276,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.8437421917915344,0.3047605752944946,0.2149253636598587,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.8587411046028137,0.3221455812454223,0.3073072731494903,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.781341016292572,0.2400238215923309,1.0910964012145996,285.1861572265625,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0930480957031,285.1845703125,1.0,0.5154320597648621,1.0,1.0,0.0,1.0,-2.768951416015625,2.7689452171325684,6.169128027977422e-06,2.1409008502960205,1.0,1.0,0.0,98.12787628173828,102.0,49011.62890625,0.0,1746.7808837890625,1.0,280.9559326171875,283.8909912109375,294.3148803710937,297.491455078125,293.1499938964844,293.1499938964844,280.6499938964844,35967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177460074424744,1.0,0.0,0.0,3.9946327209472656,3.9946603775024414,1.064748403223348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.9541015625,0.0,1951.185791015625,1895.4371337890625,0.0,3568.3427734375,0.9827666878700256,1.0,0.0,3.0,1.0,0.0
12396240,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.8459258079528809,0.3070953488349914,0.2785857021808624,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.9557732939720154,0.4362459182739258,0.4143696427345276,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.8437421917915344,0.3047605752944946,0.2149253636598587,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.8587411046028137,0.3221455812454223,0.3073072731494903,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.781341016292572,0.2400238215923309,1.0910964012145996,285.1861572265625,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0930480957031,285.1845703125,1.0,0.5154320597648621,1.0,1.0,0.0,1.0,-2.768951416015625,2.7689452171325684,6.169128027977422e-06,2.1409008502960205,1.0,1.0,0.0,98.12787628173828,102.0,49011.62890625,0.0,1746.7808837890625,1.0,280.9559326171875,283.8909912109375,294.3148803710937,297.491455078125,293.1499938964844,293.1499938964844,280.6499938964844,35967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177460074424744,1.0,0.0,0.0,3.9946327209472656,3.9946603775024414,1.064748403223348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.9541015625,0.0,1951.185791015625,1895.4371337890625,0.0,3568.3427734375,0.9827666878700256,1.0,0.0,3.0,1.0,0.0
12396300,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8394123315811157,0.3054670095443725,0.2772696912288666,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9485214948654176,0.4355874955654144,0.4138641655445099,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8375689387321472,0.3035005033016205,0.2141501158475875,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8523854613304138,0.3209883272647857,0.3063543140888214,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7748727202415466,0.23872871696949,1.085892915725708,285.0335693359375,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0846862792969,285.0235900878906,1.0,0.515419065952301,1.0,1.0,0.0,1.0,-2.758432149887085,2.7584259510040283,6.122288596088765e-06,2.132741689682007,1.0,1.0,0.0,100.23785400390624,102.0,50157.7265625,0.0,1740.872802734375,1.0,280.6928405761719,283.7103881835937,294.3546142578125,297.6527709960937,293.1499938964844,293.1499938964844,280.6499938964844,35974.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242537021636964,1.0,0.0,0.0,3.995051622390747,3.995079278945923,1.064971684172633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.009765625,0.0,1951.799560546875,1895.4371337890625,0.0,3628.361083984375,0.9828662872314452,1.0,0.0,3.0,1.0,0.0
12396360,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8331289887428284,0.3037668466567993,0.2758322954177856,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.941338837146759,0.4348975121974945,0.4132888615131378,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8316310048103333,0.3021787106990814,0.2132995873689651,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.846308171749115,0.3197678029537201,0.3053028285503387,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7686493992805481,0.2373866140842437,1.0803511142730713,284.9808349609375,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0762939453125,284.9792175292969,1.0,0.5152730345726013,1.0,1.0,0.0,1.0,-2.747067928314209,2.7470619678497314,6.071897587389685e-06,2.123931884765625,1.0,1.0,0.0,102.3037109375,90.0,50241.9921875,0.0,1733.5225830078125,1.0,280.6557006835937,283.663818359375,294.3484802246094,297.6014709472656,293.1499938964844,293.1499938964844,280.3500061035156,35980.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261027574539183,1.0,0.0,0.0,3.9953744411468506,3.9954018592834473,1.065143692358106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.28759765625,0.0,1952.2724609375,1895.4371337890625,0.0,3645.3681640625,0.982943058013916,1.0,0.0,3.0,1.0,0.0
12396420,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.8324627876281738,0.3005030155181885,0.2729068696498871,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.9431450366973876,0.4335722625255584,0.4120307862758636,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.8315585851669312,0.2996333539485931,0.2115208953619003,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.8465084433555603,0.3173990845680237,0.3030661642551422,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.7679572105407715,0.2348188012838363,1.0687639713287354,284.7750549316406,284.95001220703125,295.88787841796875,291.3554077148437,295.8863830566406,297.06170654296875,284.77294921875,1.0,0.5104723572731018,1.0,1.0,0.0,1.0,-2.7232935428619385,2.723287582397461,5.967200195300393e-06,2.105524778366089,0.9962218999862672,0.9962218999862672,0.0,100.35888671875,90.0,51396.6640625,0.0,1689.1842041015625,1.0,280.3572082519531,283.4371337890625,294.38433837890625,297.7144775390625,293.1499938964844,293.1499938964844,280.3500061035156,36091.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337859749794006,1.0,0.0,0.0,3.992673397064209,3.9927008152008057,1.0637041896188748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.7646484375,0.0,1949.625732421875,1895.4371337890625,0.0,3715.79443359375,0.9823859930038452,1.0,0.0,3.0,1.0,0.0
12396480,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.8326749205589294,0.3003270924091339,0.2727302312850952,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.9435985684394836,0.4335069060325622,0.4119501411914825,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.8318049311637878,0.2994956076145172,0.2114123106002807,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8467820882797241,0.3172696530818939,0.302928477525711,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.768165111541748,0.2346770167350769,1.0680618286132812,284.7727966308594,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0610046386719,284.7710266113281,1.0,0.5101088285446167,1.0,1.0,0.0,1.0,-2.721844434738159,2.7218384742736816,5.960837370366789e-06,2.104397773742676,0.996063768863678,0.996063768863678,0.0,100.11249542236328,78.0,51393.02734375,0.0,1685.9110107421875,1.0,280.3558349609375,283.4351806640625,294.383056640625,297.70928955078125,293.1499938964844,293.1499938964844,280.04998779296875,36095.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933742105960846,1.0,0.0,0.0,3.992422819137573,3.99245023727417,1.063570607584552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.29638671875,0.0,1949.32666015625,1895.4371337890625,0.0,3715.3935546875,0.982332706451416,1.0,0.0,3.0,1.0,0.0
12396540,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8402388095855713,0.296842873096466,0.2694286108016968,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.956630527973175,0.4320470690727234,0.4103953838348388,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8400050401687622,0.2967649698257446,0.2093706279993057,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.855694055557251,0.3146951496601105,0.3003190755844116,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638122558594,0.7756229639053345,0.2319470793008804,1.0549001693725586,284.56317138671875,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0466613769531,284.5614013671875,1.0,0.5022332072257996,1.0,1.0,0.0,1.0,-2.694603204727173,2.6945974826812744,5.841950496687787e-06,2.083256244659424,0.9891724586486816,0.9891724586486816,0.0,93.92786407470705,66.0,52468.95703125,0.0,1617.837158203125,1.0,280.0558166503906,283.2064819335937,294.4178161621094,297.8126525878906,293.1499938964844,293.1499938964844,279.75,36256.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406350255012512,1.0,0.0,0.0,3.983550548553467,3.983577966690064,1.05884885215346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.2119140625,0.0,1938.984375,1895.4371337890625,0.0,3778.217529296875,0.980416774749756,1.0,0.0,3.0,1.0,0.0
