time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396600,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8402388095855713,0.296842873096466,0.2694286108016968,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.956630527973175,0.4320470690727234,0.4103953838348388,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8400050401687622,0.2967649698257446,0.2093706279993057,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.855694055557251,0.3146951496601105,0.3003190755844116,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638122558594,0.7756229639053345,0.2319470793008804,1.0549001693725586,284.56317138671875,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0466613769531,284.5614013671875,1.0,0.5022332072257996,1.0,1.0,0.0,1.0,-2.694603204727173,2.6945974826812744,5.841950496687787e-06,2.083256244659424,0.9891724586486816,0.9891724586486816,0.0,93.92786407470705,66.0,52468.95703125,0.0,1617.837158203125,1.0,280.0558166503906,283.2064819335937,294.4178161621094,297.8126525878906,293.1499938964844,293.1499938964844,279.75,36256.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406350255012512,1.0,0.0,0.0,3.983550548553467,3.983577966690064,1.05884885215346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.2119140625,0.0,1938.984375,1895.4371337890625,0.0,3778.217529296875,0.980416774749756,1.0,0.0,3.0,1.0,0.0
12396660,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.8544400334358215,0.2933841645717621,0.2660518586635589,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35418701171875,0.9762000441551208,0.430515855550766,0.4086860418319702,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.8548606038093567,0.294006198644638,0.2072422057390213,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544616699219,0.8716702461242676,0.3120685517787933,0.2975682914257049,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548583984375,0.7895145416259766,0.2292160987854004,1.0413028001785278,284.354248046875,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.03228759765625,284.3525390625,1.0,0.492657870054245,1.0,1.0,0.0,1.0,-2.666288614273072,2.666282892227173,5.719605269405292e-06,2.0612611770629883,0.9794996380805968,0.9794996380805968,0.0,85.51145935058594,54.0,53475.0078125,0.0,1539.3878173828125,1.0,279.7558898925781,282.9796447753906,294.4528503417969,297.91217041015625,293.1499938964844,293.1499938964844,279.45001220703125,36451.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467960596084596,1.0,0.0,0.0,3.967607259750366,3.967634677886963,1.050390096679621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.59375,0.0,1919.7318115234373,1895.4371337890625,0.0,3834.052978515625,0.9769259691238404,1.0,0.0,3.0,1.0,0.0
12396720,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.8544400334358215,0.2933841645717621,0.2660518586635589,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35418701171875,0.9762000441551208,0.430515855550766,0.4086860418319702,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.8548606038093567,0.294006198644638,0.2072422057390213,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544616699219,0.8716702461242676,0.3120685517787933,0.2975682914257049,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548583984375,0.7895145416259766,0.2292160987854004,1.0413028001785278,284.354248046875,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.03228759765625,284.3525390625,1.0,0.492657870054245,1.0,1.0,0.0,1.0,-2.666288614273072,2.666282892227173,5.719605269405292e-06,2.0612611770629883,0.9794996380805968,0.9794996380805968,0.0,85.51145935058594,54.0,53475.0078125,0.0,1539.3878173828125,1.0,279.7558898925781,282.9796447753906,294.4528503417969,297.91217041015625,293.1499938964844,293.1499938964844,279.45001220703125,36451.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467960596084596,1.0,0.0,0.0,3.967607259750366,3.967634677886963,1.050390096679621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.59375,0.0,1919.7318115234373,1895.4371337890625,0.0,3834.052978515625,0.9769259691238404,1.0,0.0,3.0,1.0,0.0
12396780,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.8762375712394714,0.2899433076381683,0.2626499235630035,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474304199219,0.9987758994102478,0.4289227128028869,0.4067564606666565,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.8773713707923889,0.291231632232666,0.2050640136003494,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.8954760432243347,0.3094064593315124,0.2947307229042053,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481018066406,0.8100498914718628,0.2264949977397918,1.0275026559829712,284.1474914550781,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0193176269531,284.1458740234375,1.0,0.4819905161857605,1.0,1.0,0.0,1.0,-2.6372547149658203,2.637248992919922,5.595518814516254e-06,2.0387179851531982,0.967085599899292,0.967085599899292,0.0,75.81927490234375,42.0,54409.97265625,0.0,1455.794677734375,1.0,279.4560241699219,282.756103515625,294.4882507324219,298.00799560546875,293.1499938964844,293.1499938964844,279.1499938964844,36679.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522858262062072,1.0,0.0,0.0,3.943335056304932,3.943362236022949,1.0375777037552325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.83984375,0.0,1890.1546630859373,1895.4371337890625,0.0,3883.531494140625,0.9715805649757384,1.0,0.0,3.0,1.0,0.0
12396840,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.8762375712394714,0.2899433076381683,0.2626499235630035,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474304199219,0.9987758994102478,0.4289227128028869,0.4067564606666565,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.8773713707923889,0.291231632232666,0.2050640136003494,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.8954760432243347,0.3094064593315124,0.2947307229042053,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481018066406,0.8100498914718628,0.2264949977397918,1.0275026559829712,284.1474914550781,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0193176269531,284.1458740234375,1.0,0.4819905161857605,1.0,1.0,0.0,1.0,-2.6372547149658203,2.637248992919922,5.595518814516254e-06,2.0387179851531982,0.967085599899292,0.967085599899292,0.0,75.81927490234375,42.0,54409.97265625,0.0,1455.794677734375,1.0,279.4560241699219,282.756103515625,294.4882507324219,298.00799560546875,293.1499938964844,293.1499938964844,279.1499938964844,36679.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522858262062072,1.0,0.0,0.0,3.943335056304932,3.943362236022949,1.0375777037552325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.83984375,0.0,1890.1546630859373,1895.4371337890625,0.0,3883.531494140625,0.9715805649757384,1.0,0.0,3.0,1.0,0.0
12396900,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98638916015625,0.8841845989227295,0.2881976962089538,0.2610319554805755,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838562011719,0.9990000128746032,0.4287545084953308,0.3957249224185943,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986328125,0.8856751918792725,0.2898142039775848,0.2040277868509292,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98583984375,0.9041768908500672,0.3080392479896545,0.2933743596076965,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888000488281,0.8169413208961487,0.2251136600971222,1.0209308862686155,283.9842529296875,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.0154113769531,283.9726867675781,1.0,0.4757980704307556,1.0,1.0,0.0,1.0,-2.611315965652466,2.6113104820251465,5.486235295393271e-06,2.0187864303588867,0.9590864777565002,0.9590864777565002,0.0,72.0906753540039,42.0,55184.609375,0.0,1404.49560546875,1.0,279.1941223144531,282.5696105957031,294.52703857421875,298.15643310546875,293.1499938964844,293.1499938964844,279.1499938964844,36822.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956809937953949,1.0,0.0,0.0,3.927712202072144,3.927739143371582,1.0293725836163503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.7822265625,0.0,1871.267333984375,1895.4371337890625,0.0,3924.0986328125,0.968109965324402,1.0,0.0,3.0,1.0,0.0
12396960,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9198913574219,0.8923960328102112,0.2863834202289581,0.2592983245849609,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.9990000128746032,0.4294825196266174,0.3826303780078888,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9198913574219,0.894273042678833,0.2883229255676269,0.202914297580719,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197692871094,0.9137051105499268,0.3065987825393677,0.2919184565544128,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.92047119140625,0.8238546252250671,0.2236862927675247,1.0140458345413208,283.9194030761719,284.95001220703125,296.1846618652344,291.51153564453125,296.1830749511719,297.0149230957031,283.91619873046875,1.0,0.4690836369991302,1.0,1.0,0.0,1.0,-2.5821499824523926,2.582144498825073,5.364366643334506e-06,1.996237754821777,0.951518714427948,0.951518714427948,0.0,68.36064910888672,30.0,54911.9765625,0.0,1349.9822998046875,1.0,279.15625,282.5174560546875,294.5209045410156,298.0836486816406,293.1499938964844,293.1499938964844,278.8500061035156,36963.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566591382026672,1.0,0.0,0.0,3.908848762512207,3.9088754653930655,1.0195088862019477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.4794921875,0.0,1848.388671875,1895.4371337890625,0.0,3922.749755859375,0.963970422744751,1.0,0.0,3.0,1.0,0.0
12397020,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.68096923828125,0.9147921800613404,0.2827791571617126,0.2558536827564239,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6804504394531,0.9990000128746032,0.4338448047637939,0.3520426750183105,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6809387207031,0.917680561542511,0.2852747738361358,0.2006454467773437,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.9398787021636964,0.3036420345306396,0.2889369428157806,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815795898437,0.8419411182403564,0.2208282053470611,1.0001859664916992,283.6804504394531,284.95001220703125,296.2575378417969,291.5502014160156,296.25592041015625,297.0274963378906,283.6769104003906,1.0,0.454334020614624,1.0,1.0,0.0,1.0,-2.5183019638061523,2.518296718597412,5.102055638417369e-06,1.9467031955719,0.9326807260513306,0.9326807260513306,0.0,60.18545150756836,33.0,55162.828125,0.0,1234.5462646484375,1.0,278.8564758300781,282.2746276855469,294.55029296875,298.1353759765625,293.1499938964844,293.1499938964844,278.54998779296875,37320.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590432047843932,1.0,0.0,0.0,3.861330032348633,3.861356258392334,9.94871811599296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.8232421875,0.0,1791.689208984375,1895.4371337890625,0.0,3944.052490234375,0.9534897208213806,1.0,0.0,3.0,1.0,0.0
12397080,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.68096923828125,0.9147921800613404,0.2827791571617126,0.2558536827564239,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6804504394531,0.9990000128746032,0.4338448047637939,0.3520426750183105,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6809387207031,0.917680561542511,0.2852747738361358,0.2006454467773437,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.9398787021636964,0.3036420345306396,0.2889369428157806,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815795898437,0.8419411182403564,0.2208282053470611,1.0001859664916992,283.6804504394531,284.95001220703125,296.2575378417969,291.5502014160156,296.25592041015625,297.0274963378906,283.6769104003906,1.0,0.454334020614624,1.0,1.0,0.0,1.0,-2.5183019638061523,2.518296718597412,5.102055638417369e-06,1.9467031955719,0.9326807260513306,0.9326807260513306,0.0,60.18545150756836,33.0,55162.828125,0.0,1234.5462646484375,1.0,278.8564758300781,282.2746276855469,294.55029296875,298.1353759765625,293.1499938964844,293.1499938964844,278.54998779296875,37320.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590432047843932,1.0,0.0,0.0,3.861330032348633,3.861356258392334,9.94871811599296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.8232421875,0.0,1791.689208984375,1895.4371337890625,0.0,3944.052490234375,0.9534897208213806,1.0,0.0,3.0,1.0,0.0
12397140,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.45867919921875,0.93133282661438,0.2793359756469726,0.2525883018970489,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4584350585937,0.9990000128746032,0.4402455687522888,0.3318350315093994,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.45867919921875,0.9348946213722228,0.2822024524211883,0.1983992457389831,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4585876464844,0.9570181965827942,0.3006442785263061,0.2859719395637512,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.45904541015625,0.8543922305107117,0.2180462479591369,0.9869281053543092,283.4584045410156,284.95001220703125,296.33026123046875,291.5887756347656,296.32861328125,297.049560546875,283.4565734863281,1.0,0.4438257813453674,1.0,1.0,0.0,1.0,-2.467888116836548,2.4678831100463867,4.8989709284796845e-06,1.9072319269180296,0.9109589457511902,0.9109589457511902,0.0,54.80460739135742,51.0,55478.24609375,0.0,1151.69384765625,1.0,278.5568542480469,282.0498962402344,294.582275390625,298.1840209960937,293.1499938964844,293.1499938964844,278.25,37747.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599475860595704,1.0,0.0,0.0,3.797974348068237,3.79800009727478,9.624924359741271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.3447265625,0.0,1717.715087890625,1895.4371337890625,0.0,3952.118408203125,0.9395331144332886,1.0,0.0,3.0,1.0,0.0
12397200,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.45867919921875,0.93133282661438,0.2793359756469726,0.2525883018970489,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4584350585937,0.9990000128746032,0.4402455687522888,0.3318350315093994,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.45867919921875,0.9348946213722228,0.2822024524211883,0.1983992457389831,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4585876464844,0.9570181965827942,0.3006442785263061,0.2859719395637512,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.45904541015625,0.8543922305107117,0.2180462479591369,0.9869281053543092,283.4584045410156,284.95001220703125,296.33026123046875,291.5887756347656,296.32861328125,297.049560546875,283.4565734863281,1.0,0.4438257813453674,1.0,1.0,0.0,1.0,-2.467888116836548,2.4678831100463867,4.8989709284796845e-06,1.9072319269180296,0.9109589457511902,0.9109589457511902,0.0,54.80460739135742,51.0,55478.24609375,0.0,1151.69384765625,1.0,278.5568542480469,282.0498962402344,294.582275390625,298.1840209960937,293.1499938964844,293.1499938964844,278.25,37747.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599475860595704,1.0,0.0,0.0,3.797974348068237,3.79800009727478,9.624924359741271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.3447265625,0.0,1717.715087890625,1895.4371337890625,0.0,3952.118408203125,0.9395331144332886,1.0,0.0,3.0,1.0,0.0
12397260,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.285400390625,0.9225558042526244,0.2761135399341583,0.2496935725212097,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2855224609375,0.9990000128746032,0.444662481546402,0.3361062109470367,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.285400390625,0.9265639781951904,0.2793521583080292,0.1963811665773391,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2854309082031,0.9492945671081544,0.2977714240550995,0.2832552790641784,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2852783203125,0.8475931286811829,0.2154412567615509,0.9751965999603271,283.2855224609375,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.062744140625,283.28692626953125,1.0,0.4421214759349823,1.0,1.0,0.0,1.0,-2.449723720550537,2.449718713760376,4.826056738238549e-06,1.892600893974304,0.887238621711731,0.887238621711731,0.0,54.95122528076172,69.0,56175.55078125,0.0,1131.3179931640625,1.0,278.25738525390625,281.8679504394531,294.6221008300781,298.2572326660156,293.1499938964844,293.1499938964844,278.54998779296875,38214.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961025595664978,1.0,0.0,0.0,3.716937780380249,3.716962814331055,9.218576337843842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.40234375,0.0,1625.7960205078125,1895.4371337890625,0.0,3961.72265625,0.921708881855011,1.0,0.0,3.0,1.0,0.0
12397320,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.285400390625,0.9225558042526244,0.2761135399341583,0.2496935725212097,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2855224609375,0.9990000128746032,0.444662481546402,0.3361062109470367,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.285400390625,0.9265639781951904,0.2793521583080292,0.1963811665773391,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2854309082031,0.9492945671081544,0.2977714240550995,0.2832552790641784,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2852783203125,0.8475931286811829,0.2154412567615509,0.9751965999603271,283.2855224609375,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.062744140625,283.28692626953125,1.0,0.4421214759349823,1.0,1.0,0.0,1.0,-2.449723720550537,2.449718713760376,4.826056738238549e-06,1.892600893974304,0.887238621711731,0.887238621711731,0.0,54.95122528076172,69.0,56175.55078125,0.0,1131.3179931640625,1.0,278.25738525390625,281.8679504394531,294.6221008300781,298.2572326660156,293.1499938964844,293.1499938964844,278.54998779296875,38214.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961025595664978,1.0,0.0,0.0,3.716937780380249,3.716962814331055,9.218576337843842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.40234375,0.0,1625.7960205078125,1895.4371337890625,0.0,3961.72265625,0.921708881855011,1.0,0.0,3.0,1.0,0.0
12397380,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,283.557861328125,0.8998724222183228,0.2744763791561126,0.2479031383991241,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5590515136719,0.9990000128746032,0.4456936120986938,0.3570386171340942,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55792236328125,0.9037384390830994,0.2780218422412872,0.1952304244041443,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5581970214844,0.9254387021064758,0.2962857782840729,0.2815637588500976,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5566101074219,0.8295183777809143,0.2138727903366089,0.967317521572113,283.5589904785156,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.07049560546875,283.5661926269531,1.0,0.4470538794994354,1.0,1.0,0.0,1.0,-2.4598164558410645,2.459811449050904,4.8651463657733984e-06,1.9000210762023928,0.8706920742988586,0.8706920742988586,0.0,59.14111709594727,87.0,55139.51171875,0.0,1160.530029296875,1.0,278.5423278808594,282.1600036621094,294.61083984375,298.09771728515625,293.1499938964844,293.1499938964844,278.8500061035156,38208.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461965560913086,1.0,0.0,0.0,3.633280515670776,3.6333048343658447,8.808281108940719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.73291015625,0.0,1531.0941162109375,1895.4371337890625,0.0,3828.634033203125,0.903101921081543,1.0,0.0,3.0,1.0,0.0
12397440,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,283.557861328125,0.8998724222183228,0.2744763791561126,0.2479031383991241,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5590515136719,0.9990000128746032,0.4456936120986938,0.3570386171340942,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55792236328125,0.9037384390830994,0.2780218422412872,0.1952304244041443,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5581970214844,0.9254387021064758,0.2962857782840729,0.2815637588500976,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5566101074219,0.8295183777809143,0.2138727903366089,0.967317521572113,283.5589904785156,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.07049560546875,283.5661926269531,1.0,0.4470538794994354,1.0,1.0,0.0,1.0,-2.4598164558410645,2.459811449050904,4.8651463657733984e-06,1.9000210762023928,0.8706920742988586,0.8706920742988586,0.0,59.14111709594727,87.0,55139.51171875,0.0,1160.530029296875,1.0,278.5423278808594,282.1600036621094,294.61083984375,298.09771728515625,293.1499938964844,293.1499938964844,278.8500061035156,38208.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461965560913086,1.0,0.0,0.0,3.633280515670776,3.6333048343658447,8.808281108940719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.73291015625,0.0,1531.0941162109375,1895.4371337890625,0.0,3828.634033203125,0.903101921081543,1.0,0.0,3.0,1.0,0.0
12397500,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75762939453125,0.8874673843383789,0.2741932570934295,0.2475951015949249,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611083984375,0.9990000128746032,0.4451882243156433,0.3713096380233764,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577819824219,0.8914310932159424,0.2778842449188232,0.1950936466455459,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.75848388671875,0.9113340377807616,0.2961110472679138,0.2813286781311035,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7541809082031,0.8190008401870728,0.2135225534439087,0.9656180739402772,283.7606201171875,284.95001220703125,296.5114440917969,291.684814453125,296.50982666015625,297.072509765625,283.7784729003906,1.0,0.451581209897995,1.0,1.0,0.0,1.0,-2.4740939140319824,2.4740889072418213,4.9214932005270384e-06,1.9109203815460205,0.8647093772888184,0.8647093772888184,0.0,62.379730224609375,87.0,54308.6328125,0.0,1190.903076171875,1.0,278.7978515625,282.3823547363281,294.6108703613281,297.97869873046875,293.1499938964844,293.1499938964844,278.8500061035156,38098.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377582669258118,1.0,0.0,0.0,3.593994617462158,3.5940184593200684,8.618827109785343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.365234375,0.0,1487.205322265625,1895.4371337890625,0.0,3752.041748046875,0.8943411111831665,1.0,0.0,3.0,1.0,0.0
12397560,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.879638671875,0.8746642470359802,0.2741684317588806,0.247617170214653,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88134765625,0.9990000128746032,0.4440691173076629,0.3875338137149811,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87969970703125,0.8786765933036804,0.2780196070671081,0.1952094137668609,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800354003906,0.8978099822998047,0.2962455153465271,0.2814654111862182,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.8076786398887634,0.2134120762348175,0.9652918577194214,283.8809814453125,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0729064941406,283.8893737792969,1.0,0.4572625160217285,1.0,1.0,0.0,1.0,-2.493516206741333,2.493511199951172,4.998824806534685e-06,1.925822615623474,0.8588389158248901,0.8588389158248901,0.0,66.30451965332031,90.0,54437.12109375,0.0,1230.7083740234375,1.0,278.8414001464844,282.48681640625,294.65802001953125,298.0795593261719,293.1499938964844,293.1499938964844,279.1499938964844,37964.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343555569648744,1.0,0.0,0.0,3.5583322048187256,3.558355569839477,8.448629387203255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.373046875,0.0,1447.88232421875,1895.4371337890625,0.0,3720.998779296875,0.8862866759300232,1.0,0.0,3.0,1.0,0.0
12397620,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.8578426241874695,0.2743864059448242,0.24791319668293,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1970520019531,0.9990000128746032,0.4410364925861358,0.4112743139266968,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954650878906,0.8621461391448975,0.2787914872169494,0.1957727521657943,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1957397460937,0.8805268406867981,0.2970153391361236,0.2822288572788238,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940612792969,0.7917146682739258,0.2135780751705169,0.9663829207420348,284.1966247558594,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0696105957031,284.2037353515625,1.0,0.4657587110996246,1.0,1.0,0.0,1.0,-2.5253117084503174,2.525306463241577,5.127301392349182e-06,1.950498104095459,0.8511976003646851,0.8511976003646851,0.0,72.43490600585938,93.0,53737.75390625,0.0,1295.8560791015625,1.0,279.1406555175781,282.80303955078125,294.71148681640625,298.0906982421875,293.1499938964844,293.1499938964844,279.45001220703125,37581.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261552095413208,1.0,0.0,0.0,3.4976048469543457,3.4976277351379395,8.162717790582974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.5322265625,0.0,1381.47998046875,1895.4371337890625,0.0,3645.850341796875,0.8725380301475525,1.0,0.0,3.0,1.0,0.0
12397680,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.8578426241874695,0.2743864059448242,0.24791319668293,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1970520019531,0.9990000128746032,0.4410364925861358,0.4112743139266968,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954650878906,0.8621461391448975,0.2787914872169494,0.1957727521657943,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1957397460937,0.8805268406867981,0.2970153391361236,0.2822288572788238,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940612792969,0.7917146682739258,0.2135780751705169,0.9663829207420348,284.1966247558594,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0696105957031,284.2037353515625,1.0,0.4657587110996246,1.0,1.0,0.0,1.0,-2.5253117084503174,2.525306463241577,5.127301392349182e-06,1.950498104095459,0.8511976003646851,0.8511976003646851,0.0,72.43490600585938,93.0,53737.75390625,0.0,1295.8560791015625,1.0,279.1406555175781,282.80303955078125,294.71148681640625,298.0906982421875,293.1499938964844,293.1499938964844,279.45001220703125,37581.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261552095413208,1.0,0.0,0.0,3.4976048469543457,3.4976277351379395,8.162717790582974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.5322265625,0.0,1381.47998046875,1895.4371337890625,0.0,3645.850341796875,0.8725380301475525,1.0,0.0,3.0,1.0,0.0
12397740,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769897460937,0.8402941226959229,0.2748722732067108,0.2485390752553939,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781494140625,0.9864251017570496,0.4394480586051941,0.4167672097682953,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770202636719,0.844972550868988,0.2799645960330963,0.1967263221740722,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47723388671875,0.862280547618866,0.2981838285923004,0.283513605594635,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.7747147083282471,0.2140831053256988,0.969549298286438,284.47784423828125,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0738830566406,284.48272705078125,1.0,0.4724842607975006,1.0,1.0,0.0,1.0,-2.5392000675201416,2.5391948223114014,5.184158908377867e-06,1.961386799812317,0.8471027612686157,0.8471027612686157,0.0,79.37362670898438,96.0,52826.12109375,0.0,1343.2174072265625,1.0,279.44012451171875,283.0888977050781,294.7548828125,298.0859680175781,293.1499938964844,293.1499938964844,279.75,37147.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191781282424928,1.0,0.0,0.0,3.4533259868621826,3.453348159790039,7.957349339449138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.0908203125,0.0,1333.29150390625,1895.4371337890625,0.0,3581.572021484375,0.8623926043510437,1.0,0.0,3.0,1.0,0.0
12397800,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769897460937,0.8402941226959229,0.2748722732067108,0.2485390752553939,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781494140625,0.9864251017570496,0.4394480586051941,0.4167672097682953,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770202636719,0.844972550868988,0.2799645960330963,0.1967263221740722,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47723388671875,0.862280547618866,0.2981838285923004,0.283513605594635,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.7747147083282471,0.2140831053256988,0.969549298286438,284.47784423828125,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0738830566406,284.48272705078125,1.0,0.4724842607975006,1.0,1.0,0.0,1.0,-2.5392000675201416,2.5391948223114014,5.184158908377867e-06,1.961386799812317,0.8471027612686157,0.8471027612686157,0.0,79.37362670898438,96.0,52826.12109375,0.0,1343.2174072265625,1.0,279.44012451171875,283.0888977050781,294.7548828125,298.0859680175781,293.1499938964844,293.1499938964844,279.75,37147.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191781282424928,1.0,0.0,0.0,3.4533259868621826,3.453348159790039,7.957349339449138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.0908203125,0.0,1333.29150390625,1895.4371337890625,0.0,3581.572021484375,0.8623926043510437,1.0,0.0,3.0,1.0,0.0
12397860,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8283962607383728,0.2755808532238006,0.2493114471435547,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.9728964567184448,0.4409260749816894,0.4177719950675964,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.8335292935371399,0.2813402712345123,0.1977990269660949,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.8500728011131287,0.2995616197586059,0.2849668860435486,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.7632030844688416,0.2148168385028839,0.9735446572303772,284.733642578125,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0935363769531,284.73834228515625,1.0,0.4777655899524688,1.0,1.0,0.0,1.0,-2.5491440296173096,2.5491387844085693,5.224586857366376e-06,1.9689425230026243,0.8461859226226807,0.8461859226226807,0.0,84.99774169921875,99.0,51895.03515625,0.0,1380.314208984375,1.0,279.73974609375,283.3536071777344,294.7900390625,298.0631103515625,293.1499938964844,293.1499938964844,280.04998779296875,36706.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911599576473236,1.0,0.0,0.0,3.4255576133728027,3.425579786300659,7.829893888811057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.76220703125,0.0,1302.4678955078125,1895.4371337890625,0.0,3511.442626953125,0.8558985590934753,1.0,0.0,3.0,1.0,0.0
12397920,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8283962607383728,0.2755808532238006,0.2493114471435547,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.9728964567184448,0.4409260749816894,0.4177719950675964,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.8335292935371399,0.2813402712345123,0.1977990269660949,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.8500728011131287,0.2995616197586059,0.2849668860435486,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.7632030844688416,0.2148168385028839,0.9735446572303772,284.733642578125,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0935363769531,284.73834228515625,1.0,0.4777655899524688,1.0,1.0,0.0,1.0,-2.5491440296173096,2.5491387844085693,5.224586857366376e-06,1.9689425230026243,0.8461859226226807,0.8461859226226807,0.0,84.99774169921875,99.0,51895.03515625,0.0,1380.314208984375,1.0,279.73974609375,283.3536071777344,294.7900390625,298.0631103515625,293.1499938964844,293.1499938964844,280.04998779296875,36706.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911599576473236,1.0,0.0,0.0,3.4255576133728027,3.425579786300659,7.829893888811057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.76220703125,0.0,1302.4678955078125,1895.4371337890625,0.0,3511.442626953125,0.8558985590934753,1.0,0.0,3.0,1.0,0.0
12397980,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8211239576339722,0.2765931785106659,0.2502840757369995,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9645506143569946,0.4436811208724975,0.4202792346477508,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8267505764961243,0.282941073179245,0.1989819258451461,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8428701758384705,0.3011581301689148,0.2865657806396484,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7563691735267639,0.2157755047082901,0.9782946705818176,284.9803771972656,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.11627197265625,284.984619140625,1.0,0.4824811816215515,1.0,1.0,0.0,1.0,-2.5623724460601807,2.5623672008514404,5.278746812109603e-06,1.979060173034668,0.8484982848167419,0.8484982848167419,0.0,89.2347412109375,87.0,51063.75390625,0.0,1415.9072265625,1.0,280.03955078125,283.607421875,294.82647705078125,298.04595947265625,293.1499938964844,293.1499938964844,280.3500061035156,36258.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903836190700531,1.0,0.0,0.0,3.414714336395264,3.414736270904541,7.780402597745706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.2216796875,0.0,1288.6304931640625,1895.4371337890625,0.0,3439.31640625,0.8531399369239807,1.0,0.0,3.0,1.0,0.0
12398040,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8211239576339722,0.2765931785106659,0.2502840757369995,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9645506143569946,0.4436811208724975,0.4202792346477508,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8267505764961243,0.282941073179245,0.1989819258451461,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8428701758384705,0.3011581301689148,0.2865657806396484,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7563691735267639,0.2157755047082901,0.9782946705818176,284.9803771972656,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.11627197265625,284.984619140625,1.0,0.4824811816215515,1.0,1.0,0.0,1.0,-2.5623724460601807,2.5623672008514404,5.278746812109603e-06,1.979060173034668,0.8484982848167419,0.8484982848167419,0.0,89.2347412109375,87.0,51063.75390625,0.0,1415.9072265625,1.0,280.03955078125,283.607421875,294.82647705078125,298.04595947265625,293.1499938964844,293.1499938964844,280.3500061035156,36258.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903836190700531,1.0,0.0,0.0,3.414714336395264,3.414736270904541,7.780402597745706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.2216796875,0.0,1288.6304931640625,1895.4371337890625,0.0,3439.31640625,0.8531399369239807,1.0,0.0,3.0,1.0,0.0
12398100,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8228450417518616,0.2771908938884735,0.2507496178150177,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.9671886563301086,0.4452657401561737,0.4216644167900085,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.8287168145179749,0.2838084399700165,0.1995397061109542,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8448734879493713,0.3020209968090057,0.2873190343379974,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.7581164240837097,0.2163164317607879,0.980463206768036,285.1381530761719,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.1278991699219,285.1510925292969,1.0,0.4827553033828735,1.0,1.0,0.0,1.0,-2.568778276443481,2.568773031234741,5.305143531586509e-06,1.983993649482727,0.8512709140777588,0.8512709140777588,0.0,88.86544036865234,87.0,50229.30859375,0.0,1422.6663818359375,1.0,280.2919006347656,283.7839050292969,294.82501220703125,297.9435729980469,293.1499938964844,293.1499938964844,280.3500061035156,36029.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981346487998962,1.0,0.0,0.0,3.415208101272583,3.415229797363281,7.782652460264217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.58837890625,0.0,1287.510498046875,1895.4371337890625,0.0,3386.1904296875,0.8531050682067871,1.0,0.0,3.0,1.0,0.0
12398160,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.8279887437820435,0.2779036462306976,0.2512890100479126,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9739335179328918,0.4470048546791076,0.4231772124767303,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.8341163992881775,0.2847746014595032,0.2001354992389679,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.8504848480224609,0.3029762506484985,0.2881155610084533,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.7631836533546448,0.2169369906187057,0.9827473163604736,285.2147521972656,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.1402893066406,285.2183532714844,1.0,0.4822344779968261,1.0,1.0,0.0,1.0,-2.5756609439849854,2.575655698776245,5.333534772944404e-06,1.9892725944519043,0.853855311870575,0.853855311870575,0.0,86.98274230957031,75.0,50286.0625,0.0,1423.4378662109375,1.0,280.339599609375,283.8483581542969,294.8643798828125,298.0351257324219,293.1499938964844,293.1499938964844,280.6499938964844,35826.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896359920501709,1.0,0.0,0.0,3.42025089263916,3.420272827148437,7.805653581272054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.10205078125,0.0,1291.05224609375,1895.4371337890625,0.0,3369.630126953125,0.8540181517601013,1.0,0.0,3.0,1.0,0.0
12398220,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.436767578125,0.845757246017456,0.2794690430164337,0.2523745596408844,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.9937261939048768,0.4506917297840118,0.426285982131958,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.8526811599731445,0.2868452966213226,0.2013326585292816,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.8700057864189148,0.3050173223018646,0.2897111177444458,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.7808751463890076,0.2183014452457428,0.9873295426368712,285.4373474121094,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.16455078125,285.4404602050781,1.0,0.4793978631496429,1.0,1.0,0.0,1.0,-2.5895612239837646,2.5895559787750244,5.391133981902385e-06,1.9999476671218872,0.8620995283126831,0.8620995283126831,0.0,80.54299926757812,63.0,49559.69140625,0.0,1413.34765625,1.0,280.6396484375,284.0775756835937,294.9022827148437,298.0277404785156,293.1499938964844,293.1499938964844,280.95001220703125,35424.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892298936843872,1.0,0.0,0.0,3.4409871101379395,3.441009044647217,7.900588343545678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.7685546875,0.0,1308.7650146484375,1895.4371337890625,0.0,3303.0048828125,0.85829758644104,1.0,0.0,3.0,1.0,0.0
12398280,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.436767578125,0.845757246017456,0.2794690430164337,0.2523745596408844,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.9937261939048768,0.4506917297840118,0.426285982131958,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.8526811599731445,0.2868452966213226,0.2013326585292816,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.8700057864189148,0.3050173223018646,0.2897111177444458,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.7808751463890076,0.2183014452457428,0.9873295426368712,285.4373474121094,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.16455078125,285.4404602050781,1.0,0.4793978631496429,1.0,1.0,0.0,1.0,-2.5895612239837646,2.5895559787750244,5.391133981902385e-06,1.9999476671218872,0.8620995283126831,0.8620995283126831,0.0,80.54299926757812,63.0,49559.69140625,0.0,1413.34765625,1.0,280.6396484375,284.0775756835937,294.9022827148437,298.0277404785156,293.1499938964844,293.1499938964844,280.95001220703125,35424.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892298936843872,1.0,0.0,0.0,3.4409871101379395,3.441009044647217,7.900588343545678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.7685546875,0.0,1308.7650146484375,1895.4371337890625,0.0,3303.0048828125,0.85829758644104,1.0,0.0,3.0,1.0,0.0
12398340,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.8644763827323914,0.2811551392078399,0.2536515295505523,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.9990000128746032,0.455854058265686,0.411091148853302,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.8723209500312805,0.289048433303833,0.2026808410882949,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.8904456496238708,0.3071799278259277,0.2914992868900299,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.7991828322410583,0.2197734713554382,0.992741584777832,285.6329040527344,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.1932373046875,285.6337585449219,1.0,0.4739444553852081,1.0,1.0,0.0,1.0,-2.583139419555664,2.583134174346924,5.3649537221645005e-06,1.9952491521835327,0.872826099395752,0.872826099395752,0.0,74.35536193847656,51.0,48637.3984375,0.0,1377.6688232421875,1.0,280.9399108886719,284.28326416015625,294.9381408691406,298.0146789550781,293.1499938964844,293.1499938964844,281.25,35073.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822082877159119,1.0,0.0,0.0,3.4751312732696533,3.4751534461975098,8.058157732193649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.24951171875,0.0,1340.5853271484375,1895.4371337890625,0.0,3237.27197265625,0.8656069040298462,1.0,0.0,3.0,1.0,0.0
12398400,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.8644763827323914,0.2811551392078399,0.2536515295505523,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.9990000128746032,0.455854058265686,0.411091148853302,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.8723209500312805,0.289048433303833,0.2026808410882949,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.8904456496238708,0.3071799278259277,0.2914992868900299,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.7991828322410583,0.2197734713554382,0.992741584777832,285.6329040527344,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.1932373046875,285.6337585449219,1.0,0.4739444553852081,1.0,1.0,0.0,1.0,-2.583139419555664,2.583134174346924,5.3649537221645005e-06,1.9952491521835327,0.872826099395752,0.872826099395752,0.0,74.35536193847656,51.0,48637.3984375,0.0,1377.6688232421875,1.0,280.9399108886719,284.28326416015625,294.9381408691406,298.0146789550781,293.1499938964844,293.1499938964844,281.25,35073.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822082877159119,1.0,0.0,0.0,3.4751312732696533,3.4751534461975098,8.058157732193649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.24951171875,0.0,1340.5853271484375,1895.4371337890625,0.0,3237.27197265625,0.8656069040298462,1.0,0.0,3.0,1.0,0.0
