time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398460,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.8813064098358154,0.2807478606700897,0.2534866631031036,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.9990000128746032,0.4624236226081848,0.3879762589931488,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.8900002241134644,0.2891144156455993,0.2028981894254684,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.9087682962417604,0.3071474730968475,0.2917231619358063,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.8142214417457581,0.2189798802137375,0.9905155301094056,285.7926940917969,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.2176208496094,285.792236328125,1.0,0.465426504611969,1.0,1.0,0.0,1.0,-2.5530388355255127,2.5530335903167725,5.240711743681459e-06,1.972026228904724,0.8854176998138428,0.8854176998138428,0.0,68.39492797851562,54.0,47444.0859375,0.0,1313.0640869140625,1.0,281.2403564453125,284.4621276855469,294.9664306640625,297.9766845703125,293.1499938964844,293.1499938964844,281.54998779296875,34803.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739283680915833,1.0,0.0,0.0,3.519461870193481,3.519484281539917,8.265056408163218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.19482421875,0.0,1384.0953369140625,1895.4371337890625,0.0,3159.656982421875,0.8752714991569519,1.0,0.0,3.0,1.0,0.0
12398520,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.8813064098358154,0.2807478606700897,0.2534866631031036,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.9990000128746032,0.4624236226081848,0.3879762589931488,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.8900002241134644,0.2891144156455993,0.2028981894254684,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.9087682962417604,0.3071474730968475,0.2917231619358063,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.8142214417457581,0.2189798802137375,0.9905155301094056,285.7926940917969,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.2176208496094,285.792236328125,1.0,0.465426504611969,1.0,1.0,0.0,1.0,-2.5530388355255127,2.5530335903167725,5.240711743681459e-06,1.972026228904724,0.8854176998138428,0.8854176998138428,0.0,68.39492797851562,54.0,47444.0859375,0.0,1313.0640869140625,1.0,281.2403564453125,284.4621276855469,294.9664306640625,297.9766845703125,293.1499938964844,293.1499938964844,281.54998779296875,34803.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739283680915833,1.0,0.0,0.0,3.519461870193481,3.519484281539917,8.265056408163218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.19482421875,0.0,1384.0953369140625,1895.4371337890625,0.0,3159.656982421875,0.8752714991569519,1.0,0.0,3.0,1.0,0.0
12398580,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.894512414932251,0.2814235687255859,0.2537641823291778,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540405273437,0.9990000128746032,0.4713898003101349,0.3718897104263305,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.9038355946540833,0.2902196645736694,0.2034138590097427,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.9241991639137268,0.3080751001834869,0.2922677099704742,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.8248981833457947,0.2191314250230789,0.9895997047424316,285.9540405273437,284.95001220703125,297.19012451171875,292.0285949707031,297.1885986328125,297.2582702636719,285.95458984375,1.0,0.460403561592102,1.0,1.0,0.0,1.0,-2.5341951847076416,2.5341901779174805,5.162895376997767e-06,1.957088708877564,0.9001179933547974,0.9001179933547974,0.0,64.4759292602539,57.0,46374.76171875,0.0,1272.54443359375,1.0,281.54083251953125,284.642822265625,294.9928283691406,297.9334411621094,293.1499938964844,293.1499938964844,281.8500061035156,34581.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864255964756012,1.0,0.0,0.0,3.571880578994751,3.571903705596924,8.513089255757222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.4619140625,0.0,1437.5955810546875,1895.4371337890625,0.0,3068.926025390625,0.8868145942687988,1.0,0.0,3.0,1.0,0.0
12398640,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.894512414932251,0.2814235687255859,0.2537641823291778,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540405273437,0.9990000128746032,0.4713898003101349,0.3718897104263305,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.9038355946540833,0.2902196645736694,0.2034138590097427,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.9241991639137268,0.3080751001834869,0.2922677099704742,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.8248981833457947,0.2191314250230789,0.9895997047424316,285.9540405273437,284.95001220703125,297.19012451171875,292.0285949707031,297.1885986328125,297.2582702636719,285.95458984375,1.0,0.460403561592102,1.0,1.0,0.0,1.0,-2.5341951847076416,2.5341901779174805,5.162895376997767e-06,1.957088708877564,0.9001179933547974,0.9001179933547974,0.0,64.4759292602539,57.0,46374.76171875,0.0,1272.54443359375,1.0,281.54083251953125,284.642822265625,294.9928283691406,297.9334411621094,293.1499938964844,293.1499938964844,281.8500061035156,34581.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864255964756012,1.0,0.0,0.0,3.571880578994751,3.571903705596924,8.513089255757222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.4619140625,0.0,1437.5955810546875,1895.4371337890625,0.0,3068.926025390625,0.8868145942687988,1.0,0.0,3.0,1.0,0.0
12398700,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799865722656,0.8999426960945129,0.2819853127002716,0.2541410326957702,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819091796875,0.9990000128746032,0.4760906100273132,0.3659394979476928,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802307128906,0.9098150134086608,0.2910067737102508,0.2038646936416626,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08062744140625,0.9306700229644777,0.3087623715400696,0.2927885055541992,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0779113769531,0.8292554020881653,0.2194502055644989,0.9904208183288574,286.081787109375,284.95001220703125,297.2243347167969,292.0438842773437,297.22283935546875,297.2795104980469,286.0919189453125,1.0,0.458890825510025,1.0,1.0,0.0,1.0,-2.529647827148437,2.5296428203582764,5.144199349160772e-06,1.953480839729309,0.908876895904541,0.908876895904541,0.0,63.14581298828125,57.0,45434.38671875,0.0,1261.193115234375,1.0,281.7969055175781,284.7950134277344,294.9854736328125,297.8188781738281,293.1499938964844,293.1499938964844,281.8500061035156,34473.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572801947593689,1.0,0.0,0.0,3.600624084472656,3.600647211074829,8.650652034702944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.302734375,0.0,1467.6556396484375,1895.4371337890625,0.0,3003.49951171875,0.8931984305381775,1.0,0.0,3.0,1.0,0.0
12398760,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.9049543738365172,0.2827065289020538,0.2547138631343841,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12908935546875,0.9990000128746032,0.4808755815029144,0.3609191179275512,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.9155523180961608,0.2919501960277557,0.2044605612754821,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12896728515625,0.9365442395210266,0.309601753950119,0.2934955358505249,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.128662109375,0.8332648277282715,0.2199229151010513,0.992099404335022,286.12908935546875,284.95001220703125,297.2581787109375,292.0587158203125,297.2566833496094,297.3011474609375,286.1300354003906,1.0,0.4579609632492065,1.0,1.0,0.0,1.0,-2.527881860733032,2.527876853942871,5.136867457622429e-06,1.9520387649536133,0.9172623753547668,0.9172623753547668,0.0,62.10789108276367,60.0,45460.69140625,0.0,1254.5504150390625,1.0,281.8414306640625,284.8321838378906,295.0238952636719,297.9052429199219,293.1499938964844,293.1499938964844,281.54998779296875,34389.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547343611717224,1.0,0.0,0.0,3.631414651870728,3.63143801689148,8.799235615697398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.8115234375,0.0,1500.60205078125,1895.4371337890625,0.0,2979.63232421875,0.900004506111145,1.0,0.0,3.0,1.0,0.0
12398820,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9332275390625,0.9097792506217957,0.282843679189682,0.2552079856395721,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.9990000128746032,0.4888713657855987,0.3563388884067535,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.9214960932731628,0.2928180396556854,0.2052880227565765,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330749511719,0.9423558115959167,0.3103678226470947,0.2944889366626739,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.837222695350647,0.2202663272619247,0.9944778680801392,285.93280029296875,284.95001220703125,297.32470703125,292.0868225097656,297.3232727050781,297.32830810546875,285.93023681640625,1.0,0.4574342966079712,1.0,1.0,0.0,1.0,-2.5280160903930664,2.5280110836029053,5.137329026183579e-06,1.9520998001098635,0.9288527369499208,0.9288527369499208,0.0,61.23238754272461,63.0,46956.82421875,0.0,1250.944091796875,1.0,281.5577087402344,284.6065979003906,295.1344299316406,298.17645263671875,293.1499938964844,293.1499938964844,281.25,34545.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684685826301575,1.0,0.0,0.0,3.6865248680114746,3.686548948287964,9.068336908057972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.54638671875,0.0,1563.1925048828125,1895.4371337890625,0.0,3108.44482421875,0.9124443531036376,1.0,0.0,3.0,1.0,0.0
12398880,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9332275390625,0.9097792506217957,0.282843679189682,0.2552079856395721,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.9990000128746032,0.4888713657855987,0.3563388884067535,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.9214960932731628,0.2928180396556854,0.2052880227565765,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330749511719,0.9423558115959167,0.3103678226470947,0.2944889366626739,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.837222695350647,0.2202663272619247,0.9944778680801392,285.93280029296875,284.95001220703125,297.32470703125,292.0868225097656,297.3232727050781,297.32830810546875,285.93023681640625,1.0,0.4574342966079712,1.0,1.0,0.0,1.0,-2.5280160903930664,2.5280110836029053,5.137329026183579e-06,1.9520998001098635,0.9288527369499208,0.9288527369499208,0.0,61.23238754272461,63.0,46956.82421875,0.0,1250.944091796875,1.0,281.5577087402344,284.6065979003906,295.1344299316406,298.17645263671875,293.1499938964844,293.1499938964844,281.25,34545.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684685826301575,1.0,0.0,0.0,3.6865248680114746,3.686548948287964,9.068336908057972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.54638671875,0.0,1563.1925048828125,1895.4371337890625,0.0,3108.44482421875,0.9124443531036376,1.0,0.0,3.0,1.0,0.0
12398940,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.9061594009399414,0.2817099988460541,0.2544412016868591,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.9990000128746032,0.4943806231021881,0.3591852188110351,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.9187133312225342,0.2926125228404999,0.2053156346082687,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.9394721388816832,0.3100996017456054,0.2944662570953369,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.8348274827003479,0.2197885513305664,0.993281900882721,285.7182922363281,284.95001220703125,297.3896484375,292.1130065917969,297.3882141113281,297.33380126953125,285.7159118652344,1.0,0.4580642879009247,1.0,1.0,0.0,1.0,-2.529083013534546,2.5290780067443848,5.141647761774948e-06,1.952914834022522,0.937379002571106,0.937379002571106,0.0,61.812103271484375,66.0,48468.80859375,0.0,1254.75244140625,1.0,281.2577514648437,284.36572265625,295.16876220703125,298.32183837890625,293.1499938964844,293.1499938964844,280.95001220703125,34788.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827161192893982,1.0,0.0,0.0,3.732330560684204,3.732355117797852,9.29508757963049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.63134765625,0.0,1617.4371337890625,1895.4371337890625,0.0,3242.029296875,0.9228905439376832,1.0,0.0,3.0,1.0,0.0
12399000,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.9061594009399414,0.2817099988460541,0.2544412016868591,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.9990000128746032,0.4943806231021881,0.3591852188110351,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.9187133312225342,0.2926125228404999,0.2053156346082687,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.9394721388816832,0.3100996017456054,0.2944662570953369,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.8348274827003479,0.2197885513305664,0.993281900882721,285.7182922363281,284.95001220703125,297.3896484375,292.1130065917969,297.3882141113281,297.33380126953125,285.7159118652344,1.0,0.4580642879009247,1.0,1.0,0.0,1.0,-2.529083013534546,2.5290780067443848,5.141647761774948e-06,1.952914834022522,0.937379002571106,0.937379002571106,0.0,61.812103271484375,66.0,48468.80859375,0.0,1254.75244140625,1.0,281.2577514648437,284.36572265625,295.16876220703125,298.32183837890625,293.1499938964844,293.1499938964844,280.95001220703125,34788.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827161192893982,1.0,0.0,0.0,3.732330560684204,3.732355117797852,9.29508757963049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.63134765625,0.0,1617.4371337890625,1895.4371337890625,0.0,3242.029296875,0.9228905439376832,1.0,0.0,3.0,1.0,0.0
12399060,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.9009503722190856,0.280744194984436,0.2537376880645752,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.9990000128746032,0.496462881565094,0.3641708791255951,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.9135974049568176,0.2921985685825348,0.2051441818475723,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.9341564774513244,0.3096402883529663,0.2941914498806,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.8307780623435974,0.219229370355606,0.9914699792861938,285.5198974609375,284.95001220703125,297.42608642578125,292.12713623046875,297.4101257324219,297.328857421875,285.49884033203125,1.0,0.4587568938732147,0.770764946937561,0.770764946937561,0.2292350381612777,1.0,-2.5315101146698,2.126091957092285,0.4054180979728699,1.5511852502822876,0.9399747848510742,0.9399747848510742,0.0,62.61578369140625,66.0,48579.63671875,0.0,1259.7366943359375,1.0,280.9871520996094,284.110107421875,295.197021484375,298.4555969238281,293.1499938964844,293.1499938964844,280.95001220703125,34960.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891668975353241,1.0,0.0,0.0,3.754106998443604,3.75413179397583,9.403868830304418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.29248046875,0.0,1644.1058349609375,1895.4371337890625,0.0,3325.812255859375,0.9278634190559388,1.0,0.0,3.0,1.0,0.0
12399120,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.895851194858551,0.2796997427940368,0.252966433763504,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.9990000128746032,0.4972601234912872,0.3691102564334869,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788452148437,0.9085372686386108,0.291599839925766,0.204845979809761,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783874511719,0.9287487268447876,0.309017926454544,0.293762594461441,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.8267227411270142,0.2185741066932678,0.9892120361328124,285.376953125,284.95001220703125,297.4528503417969,292.13726806640625,297.40509033203125,297.3192749023437,285.36236572265625,1.0,0.4593657553195953,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.532926321029663,1.6149499416351318,0.917976438999176,1.0412074327468872,0.9408788681030272,0.9408788681030272,0.0,63.41199493408203,69.0,46974.53515625,0.0,1263.86962890625,1.0,280.9574584960937,283.959228515625,295.1634521484375,298.3195495605469,293.1499938964844,293.1499938964844,280.6499938964844,35129.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916147947311401,1.0,0.0,0.0,3.766568183898926,3.766593217849731,9.466402275393192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.41259765625,0.0,1660.0401611328125,1895.4371337890625,0.0,3325.3056640625,0.9307823181152344,1.0,0.0,3.0,1.0,0.0
12399180,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8820568323135376,0.2761490941047668,0.2502288520336151,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.4967136979103088,0.3820348381996155,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8956202268600464,0.2891841232776642,0.2034882307052612,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9142071008682252,0.3065663576126098,0.2918874025344848,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.815554141998291,0.2161788195371627,0.980351746082306,284.8787841796875,284.95001220703125,297.5141906738281,292.15972900390625,297.3323974609375,297.2799377441406,284.871826171875,1.0,0.4610131680965423,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.5306310653686523,0.3074917495250702,2.22313928604126,-0.2640903294086456,0.936266303062439,0.936266303062439,0.0,65.683349609375,72.0,43890.59375,0.0,1272.5289306640625,1.0,280.6572570800781,283.43780517578125,295.0976867675781,298.0578308105469,293.1499938964844,293.1499938964844,280.3500061035156,35661.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819406628608704,1.0,0.0,0.0,3.7812187671661377,3.781243801116944,9.540186738377088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.19091796875,0.0,1681.487060546875,1895.4371337890625,0.0,3234.764892578125,0.9344061613082886,1.0,0.0,3.0,1.0,0.0
12399240,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8820568323135376,0.2761490941047668,0.2502288520336151,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.4967136979103088,0.3820348381996155,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8956202268600464,0.2891841232776642,0.2034882307052612,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9142071008682252,0.3065663576126098,0.2918874025344848,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.815554141998291,0.2161788195371627,0.980351746082306,284.8787841796875,284.95001220703125,297.5141906738281,292.15972900390625,297.3323974609375,297.2799377441406,284.871826171875,1.0,0.4610131680965423,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.5306310653686523,0.3074917495250702,2.22313928604126,-0.2640903294086456,0.936266303062439,0.936266303062439,0.0,65.683349609375,72.0,43890.59375,0.0,1272.5289306640625,1.0,280.6572570800781,283.43780517578125,295.0976867675781,298.0578308105469,293.1499938964844,293.1499938964844,280.3500061035156,35661.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819406628608704,1.0,0.0,0.0,3.7812187671661377,3.781243801116944,9.540186738377088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.19091796875,0.0,1681.487060546875,1895.4371337890625,0.0,3234.764892578125,0.9344061613082886,1.0,0.0,3.0,1.0,0.0
12399300,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.874344527721405,0.2742729187011719,0.2485738694667816,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.9990000128746032,0.4956188499927521,0.389452189207077,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.8883682489395142,0.2878298461437225,0.2025824636220932,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.9062827825546264,0.3051570355892181,0.2906273901462555,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.8088985681533813,0.2147718220949173,0.9744691252708436,284.711669921875,284.95001220703125,297.54412841796875,292.1702575683594,297.3209533691406,297.2564697265625,284.6994323730469,1.0,0.4618722200393677,0.0,0.0,1.0,1.0,-2.527886152267456,1.6481835700687952e-05,2.527869701385498,-0.5706554651260376,0.9330480694770812,0.9330480694770812,0.0,67.0680160522461,72.0,44843.26953125,0.0,1276.427734375,1.0,280.3978576660156,283.2507629394531,295.1147155761719,298.1234741210937,293.1499938964844,293.1499938964844,280.3500061035156,35879.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763605952262878,1.0,0.0,0.0,3.782287359237671,3.782312631607056,9.5455800419586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.75927734375,0.0,1684.44970703125,1895.4371337890625,0.0,3182.464599609375,0.934784471988678,1.0,0.0,3.0,1.0,0.0
12399360,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.8667280673980713,0.2725775837898254,0.2470055520534515,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.9990000128746032,0.4942434728145599,0.3972062170505523,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478881835937,0.881106972694397,0.2866062521934509,0.2017125785350799,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477966308594,0.8987623453140259,0.3038378953933716,0.2893817722797394,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484680175781,0.8018155694007874,0.2133951336145401,0.9684584140777588,284.6474914550781,284.95001220703125,297.5735778808594,292.18035888671875,297.3095092773437,297.2330322265625,284.64501953125,1.0,0.4626884162425995,0.0126417176797986,0.0126417176797986,1.0,1.0,-2.525553941726685,1.4579945855075492e-05,2.52553939819336,-0.5701215863227844,0.9303334951400756,0.9303334951400756,0.0,68.62217712402344,75.0,44849.59375,0.0,1280.2218017578125,1.0,280.35723876953125,283.1964416503906,295.11688232421875,298.0547790527344,293.1499938964844,293.1499938964844,280.04998779296875,36050.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696901202201843,1.0,0.0,0.0,3.780007362365722,3.7800326347351074,9.534075502415362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.24853515625,0.0,1683.0670166015625,1895.4371337890625,0.0,3119.903564453125,0.9344164729118348,1.0,0.0,3.0,1.0,0.0
12399420,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4320068359375,0.8535572290420532,0.269556313753128,0.2443331182003021,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314270019531,0.9990000128746032,0.4909582138061523,0.4116031527519226,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4319152832031,0.8684537410736084,0.2844859659671783,0.2002666592597961,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43182373046875,0.885535717010498,0.3014407157897949,0.2871887385845184,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4324645996094,0.7888933420181274,0.2107679098844528,0.9571442008018494,284.4315795898437,284.95001220703125,297.6308898925781,292.1992492675781,297.2879333496094,297.1884155273437,284.429443359375,1.0,0.464344173669815,0.037925150245428,0.037925150245428,1.0,1.0,-2.521674394607544,0.0002262466296087,2.521448135375977,-0.5690153241157532,0.9216747879981996,0.9216747879981996,0.0,71.608154296875,78.0,45766.22265625,0.0,1288.2581787109375,1.0,280.0572509765625,282.9646301269531,295.18212890625,298.1732482910156,293.1499938964844,293.1499938964844,279.75,36400.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689866065979004,1.0,0.0,0.0,3.766163110733032,3.766188144683838,9.46436557569541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.8212890625,0.0,1669.3779296875,1895.4371337890625,0.0,3113.30419921875,0.9315378069877625,1.0,0.0,3.0,1.0,0.0
12399480,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4320068359375,0.8535572290420532,0.269556313753128,0.2443331182003021,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314270019531,0.9990000128746032,0.4909582138061523,0.4116031527519226,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4319152832031,0.8684537410736084,0.2844859659671783,0.2002666592597961,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43182373046875,0.885535717010498,0.3014407157897949,0.2871887385845184,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4324645996094,0.7888933420181274,0.2107679098844528,0.9571442008018494,284.4315795898437,284.95001220703125,297.6308898925781,292.1992492675781,297.2879333496094,297.1884155273437,284.429443359375,1.0,0.464344173669815,0.037925150245428,0.037925150245428,1.0,1.0,-2.521674394607544,0.0002262466296087,2.521448135375977,-0.5690153241157532,0.9216747879981996,0.9216747879981996,0.0,71.608154296875,78.0,45766.22265625,0.0,1288.2581787109375,1.0,280.0572509765625,282.9646301269531,295.18212890625,298.1732482910156,293.1499938964844,293.1499938964844,279.75,36400.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689866065979004,1.0,0.0,0.0,3.766163110733032,3.766188144683838,9.46436557569541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.8212890625,0.0,1669.3779296875,1895.4371337890625,0.0,3113.30419921875,0.9315378069877625,1.0,0.0,3.0,1.0,0.0
12399540,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228698730469,0.8418815732002258,0.2667024731636047,0.2418694347143173,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2223205566406,0.9990000128746032,0.4869962930679321,0.4253496527671814,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2227783203125,0.8572366833686829,0.2825618386268616,0.1989908963441848,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22271728515625,0.8735795021057129,0.2991657257080078,0.2851478159427643,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2232666015625,0.7770366072654724,0.2082132250070572,0.946219801902771,284.22247314453125,284.95001220703125,297.6860046386719,292.21649169921875,297.2676696777344,297.1460876464844,284.2206726074219,1.0,0.466022253036499,0.0632085874676704,0.0632085874676704,1.0,1.0,-2.518120050430298,0.0022448548115789,2.515875101089477,-0.5661647915840149,0.9102744460105896,0.9102744460105896,0.0,74.56867218017578,66.0,46623.1171875,0.0,1296.5511474609375,1.0,279.7574157714844,282.7399597167969,295.2250366210937,298.2767639160156,293.1499938964844,293.1499938964844,279.45001220703125,36751.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736302256584167,1.0,0.0,0.0,3.739294052124024,3.739319086074829,9.329804697699728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.3515625,0.0,1640.56298828125,1895.4371337890625,0.0,3156.86083984375,0.925743818283081,1.0,0.0,3.0,1.0,0.0
12399600,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228698730469,0.8418815732002258,0.2667024731636047,0.2418694347143173,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2223205566406,0.9990000128746032,0.4869962930679321,0.4253496527671814,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2227783203125,0.8572366833686829,0.2825618386268616,0.1989908963441848,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22271728515625,0.8735795021057129,0.2991657257080078,0.2851478159427643,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2232666015625,0.7770366072654724,0.2082132250070572,0.946219801902771,284.22247314453125,284.95001220703125,297.6860046386719,292.21649169921875,297.2676696777344,297.1460876464844,284.2206726074219,1.0,0.466022253036499,0.0632085874676704,0.0632085874676704,1.0,1.0,-2.518120050430298,0.0022448548115789,2.515875101089477,-0.5661647915840149,0.9102744460105896,0.9102744460105896,0.0,74.56867218017578,66.0,46623.1171875,0.0,1296.5511474609375,1.0,279.7574157714844,282.7399597167969,295.2250366210937,298.2767639160156,293.1499938964844,293.1499938964844,279.45001220703125,36751.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736302256584167,1.0,0.0,0.0,3.739294052124024,3.739319086074829,9.329804697699728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.3515625,0.0,1640.56298828125,1895.4371337890625,0.0,3156.86083984375,0.925743818283081,1.0,0.0,3.0,1.0,0.0
12399660,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0066833496094,0.8393895626068115,0.2638466358184814,0.2393209636211395,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058898925781,0.9990000128746032,0.4834951758384704,0.4248420000076294,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065612792969,0.8557197451591492,0.280680775642395,0.1976795792579651,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064697265625,0.8717068433761597,0.2968735098838806,0.2830000519752502,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072631835937,0.7741535305976868,0.2056577056646347,0.9347845315933228,284.0061340332031,284.95001220703125,297.73883056640625,292.23211669921875,297.2523803710937,297.1108703613281,284.0033264160156,1.0,0.4620748460292816,0.0681753233075141,0.0681753233075141,1.0,1.0,-2.49657678604126,0.00345961865969,2.493117094039917,-0.5598297119140625,0.8959733843803406,0.8959733843803406,0.0,73.7617416381836,54.0,47205.8515625,0.0,1266.55615234375,1.0,279.4576721191406,282.5116577148437,295.2464294433594,298.3461608886719,293.1499938964844,293.1499938964844,279.75,37132.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792756199836731,1.0,0.0,0.0,3.6984400749206543,3.698464870452881,9.12705104383349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.53466796875,0.0,1596.31640625,1895.4371337890625,0.0,3209.791748046875,0.9168484807014464,1.0,0.0,3.0,1.0,0.0
12399720,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0066833496094,0.8393895626068115,0.2638466358184814,0.2393209636211395,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058898925781,0.9990000128746032,0.4834951758384704,0.4248420000076294,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065612792969,0.8557197451591492,0.280680775642395,0.1976795792579651,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064697265625,0.8717068433761597,0.2968735098838806,0.2830000519752502,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072631835937,0.7741535305976868,0.2056577056646347,0.9347845315933228,284.0061340332031,284.95001220703125,297.73883056640625,292.23211669921875,297.2523803710937,297.1108703613281,284.0033264160156,1.0,0.4620748460292816,0.0681753233075141,0.0681753233075141,1.0,1.0,-2.49657678604126,0.00345961865969,2.493117094039917,-0.5598297119140625,0.8959733843803406,0.8959733843803406,0.0,73.7617416381836,54.0,47205.8515625,0.0,1266.55615234375,1.0,279.4576721191406,282.5116577148437,295.2464294433594,298.3461608886719,293.1499938964844,293.1499938964844,279.75,37132.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792756199836731,1.0,0.0,0.0,3.6984400749206543,3.698464870452881,9.12705104383349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.53466796875,0.0,1596.31640625,1895.4371337890625,0.0,3209.791748046875,0.9168484807014464,1.0,0.0,3.0,1.0,0.0
12399780,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722106933594,0.846162736415863,0.2623771429061889,0.2374586462974548,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.9990000128746032,0.4842343628406524,0.4109790623188019,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8639029860496521,0.2800335586071014,0.1968372464179992,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8798273205757141,0.2956567108631134,0.2813683748245239,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1719665527344,0.7801885604858398,0.2039524614810943,0.9251919388771056,284.17242431640625,284.95001220703125,297.7892150878906,292.24615478515625,297.26141357421875,297.1075439453125,284.17315673828125,1.0,0.4543394148349762,0.0731420665979385,0.0731420665979385,1.0,1.0,-2.4631917476654053,0.0049199601635336,2.458271741867065,-0.550836980342865,0.8869339227676392,0.8869339227676392,0.0,69.58832550048828,57.0,45421.953125,0.0,1208.7288818359375,1.0,279.74237060546875,282.71002197265625,295.1835021972656,298.1069030761719,293.1499938964844,293.1499938964844,280.04998779296875,37135.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626807332038879,1.0,0.0,0.0,3.655372858047485,3.6553971767425537,8.915724833968852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.486328125,0.0,1547.6610107421875,1895.4371337890625,0.0,3054.14892578125,0.9072651863098145,1.0,0.0,3.0,1.0,0.0
12399840,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722106933594,0.846162736415863,0.2623771429061889,0.2374586462974548,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.9990000128746032,0.4842343628406524,0.4109790623188019,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8639029860496521,0.2800335586071014,0.1968372464179992,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8798273205757141,0.2956567108631134,0.2813683748245239,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1719665527344,0.7801885604858398,0.2039524614810943,0.9251919388771056,284.17242431640625,284.95001220703125,297.7892150878906,292.24615478515625,297.26141357421875,297.1075439453125,284.17315673828125,1.0,0.4543394148349762,0.0731420665979385,0.0731420665979385,1.0,1.0,-2.4631917476654053,0.0049199601635336,2.458271741867065,-0.550836980342865,0.8869339227676392,0.8869339227676392,0.0,69.58832550048828,57.0,45421.953125,0.0,1208.7288818359375,1.0,279.74237060546875,282.71002197265625,295.1835021972656,298.1069030761719,293.1499938964844,293.1499938964844,280.04998779296875,37135.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626807332038879,1.0,0.0,0.0,3.655372858047485,3.6553971767425537,8.915724833968852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.486328125,0.0,1547.6610107421875,1895.4371337890625,0.0,3054.14892578125,0.9072651863098145,1.0,0.0,3.0,1.0,0.0
12399900,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3097839355469,0.8498439788818359,0.2621696293354034,0.2370634824037552,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31304931640625,0.9990000128746032,0.4863661229610443,0.4047772288322449,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3103332519531,0.8682543039321899,0.2802281081676483,0.1968104094266891,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3107604980469,0.8840420842170715,0.2955207824707031,0.2810344994068146,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072509765625,0.7834188342094421,0.2035119086503982,0.9223254323005676,284.3121643066406,284.95001220703125,297.8134460449219,292.25262451171875,297.275634765625,297.1186828613281,284.3239440917969,1.0,0.4517403244972229,0.0756254345178604,0.0756254345178604,1.0,1.0,-2.451374053955078,0.0058502345345914,2.445523977279663,-0.5474298596382141,0.8840075135231018,0.8840075135231018,0.0,67.85103607177734,57.0,44141.37890625,0.0,1187.5205078125,1.0,279.9986877441406,282.88104248046875,295.1566162109375,297.9378356933594,293.1499938964844,293.1499938964844,280.04998779296875,37067.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513149619102478,1.0,0.0,0.0,3.635293960571289,3.6353180408477774,8.818046808301006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.05322265625,0.0,1524.8209228515625,1895.4371337890625,0.0,2947.588623046875,0.9027849435806274,1.0,0.0,3.0,1.0,0.0
12399960,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3712463378906,0.8532330393791199,0.2622327804565429,0.2369944602251052,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.371826171875,0.9990000128746032,0.4890963435173034,0.3997078239917755,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8722729086875916,0.2807073593139648,0.1970362812280655,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3714294433594,0.8878414630889893,0.2956485748291015,0.2810160219669342,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3707580566406,0.7863547801971436,0.203313872218132,0.9207836389541626,284.3717041015625,284.95001220703125,297.8370361328125,292.2587280273437,297.2932434082031,297.1344909667969,284.37384033203125,1.0,0.4497733116149902,0.0780718028545379,0.0780718028545379,1.0,1.0,-2.4435923099517822,0.0069301999174058,2.436662197113037,-0.5446588397026062,0.8807998895645142,0.8807998895645142,0.0,66.51115417480469,60.0,43829.6015625,0.0,1172.83740234375,1.0,280.041748046875,282.933837890625,295.1852722167969,297.98895263671875,293.1499938964844,293.1499938964844,280.3500061035156,36988.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844804048538208,1.0,0.0,0.0,3.6176235675811768,3.617647409439087,8.732529295230052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.56005859375,0.0,1504.7786865234375,1895.4371337890625,0.0,2886.630859375,0.8987559080123901,1.0,0.0,3.0,1.0,0.0
12400020,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843811035156,0.858749508857727,0.2627715170383453,0.2372892200946808,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850524902344,0.9990000128746032,0.4953934252262115,0.3923846483230591,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.879023551940918,0.2821582555770874,0.1978826373815536,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845947265625,0.8939939737319946,0.2963601946830749,0.2814773023128509,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837707519531,0.7911480069160461,0.2033766955137252,0.9200755953788756,284.5848999023437,284.95001220703125,297.8822326660156,292.2698669433594,297.3317565917969,297.17095947265625,284.58758544921875,1.0,0.4475143253803253,0.082964539527893,0.082964539527893,1.0,1.0,-2.4358606338500977,0.0096546523272991,2.42620587348938,-0.5402607917785645,0.8776159286499023,0.8776159286499023,0.0,64.71350860595703,63.0,42466.9296875,0.0,1156.390625,1.0,280.34136962890625,283.1654968261719,295.2062683105469,297.9192810058594,293.1499938964844,293.1499938964844,280.6499938964844,36746.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293914198875427,1.0,0.0,0.0,3.5887768268585205,3.588800430297852,8.593819416091719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.3271484375,0.0,1471.609619140625,1895.4371337890625,0.0,2742.781005859375,0.8921622037887573,1.0,0.0,3.0,1.0,0.0
12400080,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843811035156,0.858749508857727,0.2627715170383453,0.2372892200946808,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850524902344,0.9990000128746032,0.4953934252262115,0.3923846483230591,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.879023551940918,0.2821582555770874,0.1978826373815536,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845947265625,0.8939939737319946,0.2963601946830749,0.2814773023128509,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837707519531,0.7911480069160461,0.2033766955137252,0.9200755953788756,284.5848999023437,284.95001220703125,297.8822326660156,292.2698669433594,297.3317565917969,297.17095947265625,284.58758544921875,1.0,0.4475143253803253,0.082964539527893,0.082964539527893,1.0,1.0,-2.4358606338500977,0.0096546523272991,2.42620587348938,-0.5402607917785645,0.8776159286499023,0.8776159286499023,0.0,64.71350860595703,63.0,42466.9296875,0.0,1156.390625,1.0,280.34136962890625,283.1654968261719,295.2062683105469,297.9192810058594,293.1499938964844,293.1499938964844,280.6499938964844,36746.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293914198875427,1.0,0.0,0.0,3.5887768268585205,3.588800430297852,8.593819416091719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.3271484375,0.0,1471.609619140625,1895.4371337890625,0.0,2742.781005859375,0.8921622037887573,1.0,0.0,3.0,1.0,0.0
12400140,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.8625544905662537,0.2637227773666382,0.2380252033472061,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.9990000128746032,0.5021307468414307,0.3883619308471679,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.8839986324310303,0.2840831875801086,0.1991246789693832,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.8982276320457458,0.2975319325923919,0.282448798418045,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.7944642901420593,0.203905314207077,0.921808421611786,284.8036499023437,284.95001220703125,297.9246520996094,292.2796325683594,297.3704833984375,297.2085876464844,284.8065795898437,1.0,0.4471083283424377,0.0878572836518287,0.0878572836518287,1.0,1.0,-2.4366466999053955,0.0133047001436352,2.423341989517212,-0.5368042588233948,0.8773870468139648,0.8773870468139648,0.0,63.89913940429688,66.0,41275.65625,0.0,1153.8992919921875,1.0,280.6411437988281,283.3994140625,295.2272644042969,297.8651428222656,293.1499938964844,293.1499938964844,280.95001220703125,36445.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163374662399292,1.0,0.0,0.0,3.57112193107605,3.5711452960968018,8.509472877449298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.7822265625,0.0,1450.4337158203125,1895.4371337890625,0.0,2621.672607421875,0.8880155682563782,1.0,0.0,3.0,1.0,0.0
12400200,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.8625544905662537,0.2637227773666382,0.2380252033472061,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.9990000128746032,0.5021307468414307,0.3883619308471679,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.8839986324310303,0.2840831875801086,0.1991246789693832,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.8982276320457458,0.2975319325923919,0.282448798418045,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.7944642901420593,0.203905314207077,0.921808421611786,284.8036499023437,284.95001220703125,297.9246520996094,292.2796325683594,297.3704833984375,297.2085876464844,284.8065795898437,1.0,0.4471083283424377,0.0878572836518287,0.0878572836518287,1.0,1.0,-2.4366466999053955,0.0133047001436352,2.423341989517212,-0.5368042588233948,0.8773870468139648,0.8773870468139648,0.0,63.89913940429688,66.0,41275.65625,0.0,1153.8992919921875,1.0,280.6411437988281,283.3994140625,295.2272644042969,297.8651428222656,293.1499938964844,293.1499938964844,280.95001220703125,36445.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163374662399292,1.0,0.0,0.0,3.57112193107605,3.5711452960968018,8.509472877449298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.7822265625,0.0,1450.4337158203125,1895.4371337890625,0.0,2621.672607421875,0.8880155682563782,1.0,0.0,3.0,1.0,0.0
12400260,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.86469566822052,0.2649689316749573,0.2390682846307754,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.5088782906532288,0.3871606588363647,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8872250914573669,0.2863454222679138,0.2006347775459289,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9006379842758179,0.2990336418151855,0.2837794423103332,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7963252067565918,0.2047577053308487,0.9252421259880066,285.023681640625,284.95001220703125,297.96417236328125,292.2881164550781,297.4066162109375,297.2437438964844,285.0266418457031,1.0,0.4481657147407532,0.092633306980133,0.092633306980133,1.0,1.0,-2.4439897537231445,0.0179817490279674,2.4260079860687256,-0.5337617993354797,0.8801010251045227,0.8801010251045227,0.0,63.8848876953125,69.0,40215.7578125,0.0,1162.30908203125,1.0,280.9410400390625,283.63238525390625,295.2442932128906,297.816650390625,293.1499938964844,293.1499938964844,281.25,36113.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049782514572144,1.0,0.0,0.0,3.5658912658691406,3.5659146308898926,8.484563522870303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.58251953125,0.0,1442.421142578125,1895.4371337890625,0.0,2517.027099609375,0.8866101503372192,1.0,0.0,3.0,1.0,0.0
