time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400320,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.86469566822052,0.2649689316749573,0.2390682846307754,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.5088782906532288,0.3871606588363647,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8872250914573669,0.2863454222679138,0.2006347775459289,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9006379842758179,0.2990336418151855,0.2837794423103332,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7963252067565918,0.2047577053308487,0.9252421259880066,285.023681640625,284.95001220703125,297.96417236328125,292.2881164550781,297.4066162109375,297.2437438964844,285.0266418457031,1.0,0.4481657147407532,0.092633306980133,0.092633306980133,1.0,1.0,-2.4439897537231445,0.0179817490279674,2.4260079860687256,-0.5337617993354797,0.8801010251045227,0.8801010251045227,0.0,63.8848876953125,69.0,40215.7578125,0.0,1162.30908203125,1.0,280.9410400390625,283.63238525390625,295.2442932128906,297.816650390625,293.1499938964844,293.1499938964844,281.25,36113.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049782514572144,1.0,0.0,0.0,3.5658912658691406,3.5659146308898926,8.484563522870303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.58251953125,0.0,1442.421142578125,1895.4371337890625,0.0,2517.027099609375,0.8866101503372192,1.0,0.0,3.0,1.0,0.0
12400380,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.865423321723938,0.2664500176906585,0.2403504997491836,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.9990000128746032,0.5154804587364197,0.3882546126842499,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.8889734745025635,0.2888863980770111,0.2023613005876541,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.901513934135437,0.3007955849170685,0.2853874564170837,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.7969275712966919,0.2058452069759369,0.9299029111862184,285.242431640625,284.95001220703125,298.000732421875,292.2953796386719,297.4392395019531,297.2752380371094,285.2453308105469,1.0,0.4503749310970306,0.0974093377590179,0.0974093377590179,1.0,1.0,-2.4564459323883057,0.0239777509123086,2.432468175888061,-0.5305282473564148,0.8857249021530151,0.8857249021530151,0.0,64.51154327392578,72.0,39256.0625,0.0,1179.4105224609375,1.0,281.2410583496094,283.8627014160156,295.2575988769531,297.7711486816406,293.1499938964844,293.1499938964844,281.54998779296875,35772.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947827577590942,1.0,0.0,0.0,3.573450803756714,3.573474168777466,8.520575534021191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.50927734375,0.0,1447.9927978515625,1895.4371337890625,0.0,2423.82421875,0.8880480527877808,1.0,0.0,3.0,1.0,0.0
12400440,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.865423321723938,0.2664500176906585,0.2403504997491836,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.9990000128746032,0.5154804587364197,0.3882546126842499,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.8889734745025635,0.2888863980770111,0.2023613005876541,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.901513934135437,0.3007955849170685,0.2853874564170837,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.7969275712966919,0.2058452069759369,0.9299029111862184,285.242431640625,284.95001220703125,298.000732421875,292.2953796386719,297.4392395019531,297.2752380371094,285.2453308105469,1.0,0.4503749310970306,0.0974093377590179,0.0974093377590179,1.0,1.0,-2.4564459323883057,0.0239777509123086,2.432468175888061,-0.5305282473564148,0.8857249021530151,0.8857249021530151,0.0,64.51154327392578,72.0,39256.0625,0.0,1179.4105224609375,1.0,281.2410583496094,283.8627014160156,295.2575988769531,297.7711486816406,293.1499938964844,293.1499938964844,281.54998779296875,35772.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947827577590942,1.0,0.0,0.0,3.573450803756714,3.573474168777466,8.520575534021191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.50927734375,0.0,1447.9927978515625,1895.4371337890625,0.0,2423.82421875,0.8880480527877808,1.0,0.0,3.0,1.0,0.0
12400500,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.865253210067749,0.2672452628612518,0.241034597158432,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929138183594,0.9990000128746032,0.5186942219734192,0.3895896375179291,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.8892979621887207,0.2902307212352752,0.2032734453678131,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.9013894200325012,0.301743596792221,0.2862537205219269,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.7967552542686462,0.206446573138237,0.932512640953064,285.3922424316406,284.95001220703125,298.017822265625,292.298583984375,297.4539794921875,297.2892761230469,285.4049072265625,1.0,0.4518285691738128,0.0997973531484603,0.0997973531484603,1.0,1.0,-2.464142084121704,0.0275390949100255,2.43660306930542,-0.5286710262298584,0.8901063799858093,0.8901063799858093,0.0,65.03736877441406,72.0,38352.1875,0.0,1190.63818359375,1.0,281.4967041015625,284.0353698730469,295.2384948730469,297.6510314941406,293.1499938964844,293.1499938964844,281.54998779296875,35595.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876973748207092,1.0,0.0,0.0,3.5816893577575684,3.581712484359741,8.559908337701927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.30615234375,0.0,1455.5184326171875,1895.4371337890625,0.0,2359.51806640625,0.8897938132286072,1.0,0.0,3.0,1.0,0.0
12400560,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8650550842285156,0.2681322395801544,0.2418329864740371,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.9990000128746032,0.5219095349311829,0.3911490440368652,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.8895753622055054,0.2916702330112457,0.204272836446762,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.9012026190757751,0.3027788698673248,0.2872261703014374,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.7965373396873474,0.2071148008108139,0.9354993104934692,285.45867919921875,284.95001220703125,298.0341186523437,292.3014831542969,297.4682922363281,297.3030700683594,285.46142578125,1.0,0.4534888863563537,0.1020766273140907,0.1020766273140907,1.0,1.0,-2.472930431365967,0.0313482321798801,2.441582202911377,-0.5268125534057617,0.8942176699638367,0.8942176699638367,0.0,65.64704895019531,75.0,38372.7890625,0.0,1203.577392578125,1.0,281.5411071777344,284.08966064453125,295.2680358886719,297.7278137207031,293.1499938964844,293.1499938964844,281.8500061035156,35440.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785408079624176,1.0,0.0,0.0,3.593477964401245,3.593501329421997,8.616348168288823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.3271484375,0.0,1467.0653076171875,1895.4371337890625,0.0,2338.82958984375,0.8922783136367798,1.0,0.0,3.0,1.0,0.0
12400620,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.8639134168624878,0.2700018882751465,0.2434952408075332,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722717285156,0.9990000128746032,0.5281941294670105,0.3954053223133087,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717834472656,0.8893601894378662,0.2946752607822418,0.2063499391078949,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718444824219,0.900042712688446,0.3049559593200683,0.2892655432224273,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67108154296875,0.7954317927360535,0.2085369229316711,0.9418599605560304,285.672119140625,284.95001220703125,298.0643310546875,292.3065185546875,297.4938659667969,297.3273010253906,285.6747131347656,1.0,0.4573128521442413,0.1066351756453514,0.1066351756453514,1.0,1.0,-2.492625951766968,0.0401636995375156,2.4524624347686768,-0.5223669409751892,0.9055410623550416,0.9055410623550416,0.0,67.18302917480469,78.0,37544.38671875,0.0,1233.5994873046875,1.0,281.8414001464844,284.3133850097656,295.2762451171875,297.6858825683594,293.1499938964844,293.1499938964844,281.54998779296875,35130.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766199707984924,1.0,0.0,0.0,3.625093460083008,3.625117063522339,8.768629413680173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.71142578125,0.0,1499.1766357421875,1895.4371337890625,0.0,2259.8466796875,0.8991261124610901,1.0,0.0,3.0,1.0,0.0
12400680,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.8639134168624878,0.2700018882751465,0.2434952408075332,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722717285156,0.9990000128746032,0.5281941294670105,0.3954053223133087,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717834472656,0.8893601894378662,0.2946752607822418,0.2063499391078949,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718444824219,0.900042712688446,0.3049559593200683,0.2892655432224273,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67108154296875,0.7954317927360535,0.2085369229316711,0.9418599605560304,285.672119140625,284.95001220703125,298.0643310546875,292.3065185546875,297.4938659667969,297.3273010253906,285.6747131347656,1.0,0.4573128521442413,0.1066351756453514,0.1066351756453514,1.0,1.0,-2.492625951766968,0.0401636995375156,2.4524624347686768,-0.5223669409751892,0.9055410623550416,0.9055410623550416,0.0,67.18302917480469,78.0,37544.38671875,0.0,1233.5994873046875,1.0,281.8414001464844,284.3133850097656,295.2762451171875,297.6858825683594,293.1499938964844,293.1499938964844,281.54998779296875,35130.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766199707984924,1.0,0.0,0.0,3.625093460083008,3.625117063522339,8.768629413680173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.71142578125,0.0,1499.1766357421875,1895.4371337890625,0.0,2259.8466796875,0.8991261124610901,1.0,0.0,3.0,1.0,0.0
12400740,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.8598724007606506,0.2705861628055572,0.2444982081651687,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.9990000128746032,0.5327432155609131,0.4027026891708374,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.8862647414207458,0.296633243560791,0.2080297023057937,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007019042969,0.8960370421409607,0.3061570823192596,0.290804922580719,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.7918170690536499,0.2092562168836593,0.9465985298156738,285.50048828125,284.95001220703125,298.0911560058594,292.3105163574219,297.5047607421875,297.333740234375,285.4989318847656,1.0,0.4615607857704162,0.1111937165260315,0.1111937165260315,1.0,1.0,-2.512162685394287,0.0506169460713863,2.461545944213867,-0.5161848664283752,0.911545991897583,0.911545991897583,0.0,69.38418579101562,81.0,39008.7421875,0.0,1266.6973876953125,1.0,281.557861328125,284.1112976074219,295.3768005371094,297.94482421875,293.1499938964844,293.1499938964844,281.25,35200.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945175766944885,1.0,0.0,0.0,3.655754327774048,3.655778408050537,8.917586455936544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.73388671875,0.0,1533.59130859375,1895.4371337890625,0.0,2421.41015625,0.9060044288635254,1.0,0.0,3.0,1.0,0.0
12400800,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.8598724007606506,0.2705861628055572,0.2444982081651687,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.9990000128746032,0.5327432155609131,0.4027026891708374,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.8862647414207458,0.296633243560791,0.2080297023057937,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007019042969,0.8960370421409607,0.3061570823192596,0.290804922580719,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.7918170690536499,0.2092562168836593,0.9465985298156738,285.50048828125,284.95001220703125,298.0911560058594,292.3105163574219,297.5047607421875,297.333740234375,285.4989318847656,1.0,0.4615607857704162,0.1111937165260315,0.1111937165260315,1.0,1.0,-2.512162685394287,0.0506169460713863,2.461545944213867,-0.5161848664283752,0.911545991897583,0.911545991897583,0.0,69.38418579101562,81.0,39008.7421875,0.0,1266.6973876953125,1.0,281.557861328125,284.1112976074219,295.3768005371094,297.94482421875,293.1499938964844,293.1499938964844,281.25,35200.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945175766944885,1.0,0.0,0.0,3.655754327774048,3.655778408050537,8.917586455936544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.73388671875,0.0,1533.59130859375,1895.4371337890625,0.0,2421.41015625,0.9060044288635254,1.0,0.0,3.0,1.0,0.0
12400860,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.8516499400138855,0.2698474824428558,0.244167074561119,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.9990000128746032,0.5347836017608643,0.4141725301742553,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8789681196212769,0.297445684671402,0.2088316529989242,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8878360986709595,0.3062041997909546,0.2911803126335144,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.7843382954597473,0.2090194374322891,0.9469760656356812,285.3008728027344,284.95001220703125,298.1145324707031,292.3135681152344,297.4985656738281,297.3190612792969,285.29901123046875,1.0,0.4657848179340362,0.1154442131519317,0.1154442131519317,1.0,1.0,-2.5274174213409424,0.0617678239941597,2.465649604797364,-0.5083576440811157,0.9146214127540588,0.9146214127540588,0.0,72.39668273925781,84.0,40422.91796875,0.0,1298.4266357421875,1.0,281.2580871582031,283.88720703125,295.3883056640625,298.0648803710937,293.1499938964844,293.1499938964844,280.95001220703125,35385.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129942417144775,1.0,0.0,0.0,3.6793429851531982,3.679367065429688,9.0330377133796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.7275390625,0.0,1561.427734375,1895.4371337890625,0.0,2590.794189453125,0.9114074110984802,1.0,0.0,3.0,1.0,0.0
12400920,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.8516499400138855,0.2698474824428558,0.244167074561119,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.9990000128746032,0.5347836017608643,0.4141725301742553,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8789681196212769,0.297445684671402,0.2088316529989242,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8878360986709595,0.3062041997909546,0.2911803126335144,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.7843382954597473,0.2090194374322891,0.9469760656356812,285.3008728027344,284.95001220703125,298.1145324707031,292.3135681152344,297.4985656738281,297.3190612792969,285.29901123046875,1.0,0.4657848179340362,0.1154442131519317,0.1154442131519317,1.0,1.0,-2.5274174213409424,0.0617678239941597,2.465649604797364,-0.5083576440811157,0.9146214127540588,0.9146214127540588,0.0,72.39668273925781,84.0,40422.91796875,0.0,1298.4266357421875,1.0,281.2580871582031,283.88720703125,295.3883056640625,298.0648803710937,293.1499938964844,293.1499938964844,280.95001220703125,35385.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129942417144775,1.0,0.0,0.0,3.6793429851531982,3.679367065429688,9.0330377133796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.7275390625,0.0,1561.427734375,1895.4371337890625,0.0,2590.794189453125,0.9114074110984802,1.0,0.0,3.0,1.0,0.0
12400980,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8419123291969299,0.2684939801692962,0.2431799471378326,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9990000128746032,0.5347902178764343,0.4276049137115478,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8700014352798462,0.2976695597171783,0.2091602236032486,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8778857588768005,0.3055885136127472,0.2908540368080139,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.775101900100708,0.2081473171710968,0.94427227973938,285.09686279296875,284.95001220703125,298.1343078613281,292.31573486328125,297.4814453125,297.291259765625,285.0949401855469,1.0,0.4697931110858917,0.119694709777832,0.119694709777832,1.0,1.0,-2.539127349853516,0.0740820840001106,2.465045213699341,-0.4985948204994201,0.9149377346038818,0.9149377346038818,0.0,75.81214904785156,87.0,41732.1875,0.0,1327.7772216796875,1.0,280.9579162597656,283.6611328125,295.3752136230469,298.1363830566406,293.1499938964844,293.1499938964844,280.6499938964844,35620.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276010155677795,1.0,0.0,0.0,3.694237947463989,3.6942622661590576,9.106322522711708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.6787109375,0.0,1580.0714111328125,1895.4371337890625,0.0,2726.124755859375,0.9149007201194764,1.0,0.0,3.0,1.0,0.0
12401040,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8419123291969299,0.2684939801692962,0.2431799471378326,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9990000128746032,0.5347902178764343,0.4276049137115478,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8700014352798462,0.2976695597171783,0.2091602236032486,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8778857588768005,0.3055885136127472,0.2908540368080139,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.775101900100708,0.2081473171710968,0.94427227973938,285.09686279296875,284.95001220703125,298.1343078613281,292.31573486328125,297.4814453125,297.291259765625,285.0949401855469,1.0,0.4697931110858917,0.119694709777832,0.119694709777832,1.0,1.0,-2.539127349853516,0.0740820840001106,2.465045213699341,-0.4985948204994201,0.9149377346038818,0.9149377346038818,0.0,75.81214904785156,87.0,41732.1875,0.0,1327.7772216796875,1.0,280.9579162597656,283.6611328125,295.3752136230469,298.1363830566406,293.1499938964844,293.1499938964844,280.6499938964844,35620.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276010155677795,1.0,0.0,0.0,3.694237947463989,3.6942622661590576,9.106322522711708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.6787109375,0.0,1580.0714111328125,1895.4371337890625,0.0,2726.124755859375,0.9149007201194764,1.0,0.0,3.0,1.0,0.0
12401100,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8370175361633301,0.2677064836025238,0.2425877451896667,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9990000128746032,0.5341997146606445,0.4345403015613556,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8654495477676392,0.2976673245429992,0.2092442363500595,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8728108406066895,0.3051360249519348,0.2905499339103699,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7703310251235962,0.2075567841529846,0.9421963095664978,284.9499816894531,284.95001220703125,298.1428527832031,292.3165283203125,297.4705505371094,297.27471923828125,284.9385681152344,1.0,0.4716947376728058,0.1218199580907821,0.1218199580907821,1.0,1.0,-2.5439908504486084,0.0806439593434333,2.4633469581604004,-0.4930954575538635,0.9135311841964722,0.9135311841964722,0.0,77.574462890625,87.0,42819.65625,0.0,1341.5247802734375,1.0,280.7000427246094,283.4865417480469,295.39239501953125,298.2689819335937,293.1499938964844,293.1499938964844,280.6499938964844,35759.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360044360160828,1.0,0.0,0.0,3.6982901096344,3.698314428329468,9.126310374085732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.16943359375,0.0,1585.7337646484375,1895.4371337890625,0.0,2804.40869140625,0.91586834192276,1.0,0.0,3.0,1.0,0.0
12401160,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8319745063781738,0.2668161988258362,0.2418635487556457,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.5332157611846924,0.441712886095047,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8607502579689026,0.2975673973560333,0.2092334032058715,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8675828576087952,0.304571270942688,0.2901085019111633,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7653951048851013,0.2068566977977752,0.9395290613174438,284.8916320800781,284.95001220703125,298.1504211425781,292.3171081542969,297.4580383300781,297.2563171386719,284.88970947265625,1.0,0.473512589931488,0.123783566057682,0.123783566057682,1.0,1.0,-2.547991991043091,0.0869519934058189,2.4610397815704346,-0.4876562356948852,0.9125036001205444,0.9125036001205444,0.0,79.39007568359375,90.0,42944.65625,0.0,1354.4547119140625,1.0,280.6578674316406,283.4355163574219,295.3633728027344,298.1986694335937,293.1499938964844,293.1499938964844,280.3500061035156,35884.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393752574920654,1.0,0.0,0.0,3.699369430541992,3.699393749237061,9.131637739301368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.0927734375,0.0,1587.9134521484375,1895.4371337890625,0.0,2835.87841796875,0.91622656583786,1.0,0.0,3.0,1.0,0.0
12401220,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.8222529292106628,0.2649381458759308,0.2403495609760284,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6870422363281,0.9990000128746032,0.5303719639778137,0.4558592736721039,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875,0.8518226146697998,0.2972664535045624,0.2091531008481979,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874694824219,0.8575790524482727,0.3032942116260528,0.2890945971012115,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.7558627724647522,0.2052874118089676,0.9334180951118468,284.6872253417969,284.95001220703125,298.1627197265625,292.3177185058594,297.430908203125,297.2177124023437,284.6854248046875,1.0,0.4769281446933746,0.1277107894420623,0.1277107894420623,1.0,1.0,-2.5545148849487305,0.1000068560242652,2.454507827758789,-0.4760234653949737,0.90734601020813,0.90734601020813,0.0,83.006103515625,78.0,44070.3125,0.0,1378.457763671875,1.0,280.3578491210937,283.212158203125,295.3557434082031,298.25994873046875,293.1499938964844,293.1499938964844,280.04998779296875,36168.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494876027107239,1.0,0.0,0.0,3.693967342376709,3.693991899490357,9.104988407671044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.68798828125,0.0,1583.91455078125,1895.4371337890625,0.0,2930.471923828125,0.9152068495750428,1.0,0.0,3.0,1.0,0.0
12401280,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.8222529292106628,0.2649381458759308,0.2403495609760284,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6870422363281,0.9990000128746032,0.5303719639778137,0.4558592736721039,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875,0.8518226146697998,0.2972664535045624,0.2091531008481979,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874694824219,0.8575790524482727,0.3032942116260528,0.2890945971012115,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.7558627724647522,0.2052874118089676,0.9334180951118468,284.6872253417969,284.95001220703125,298.1627197265625,292.3177185058594,297.430908203125,297.2177124023437,284.6854248046875,1.0,0.4769281446933746,0.1277107894420623,0.1277107894420623,1.0,1.0,-2.5545148849487305,0.1000068560242652,2.454507827758789,-0.4760234653949737,0.90734601020813,0.90734601020813,0.0,83.006103515625,78.0,44070.3125,0.0,1378.457763671875,1.0,280.3578491210937,283.212158203125,295.3557434082031,298.25994873046875,293.1499938964844,293.1499938964844,280.04998779296875,36168.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494876027107239,1.0,0.0,0.0,3.693967342376709,3.693991899490357,9.104988407671044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.68798828125,0.0,1583.91455078125,1895.4371337890625,0.0,2930.471923828125,0.9152068495750428,1.0,0.0,3.0,1.0,0.0
12401340,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4722900390625,0.820106029510498,0.2628730535507202,0.2385508567094802,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714050292969,0.9990000128746032,0.5275353789329529,0.4562467932701111,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720764160156,0.8511975407600403,0.2967866659164428,0.2088560611009597,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720458984375,0.856020450592041,0.3017856478691101,0.287736028432846,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.472900390625,0.7536101937294006,0.2034955620765686,0.9256584644317628,284.4716796875,284.95001220703125,298.17108154296875,292.3176574707031,297.4055480957031,297.1825866699219,284.46881103515625,1.0,0.4744746685028076,0.1316380053758621,0.1316380053758621,1.0,1.0,-2.541531562805176,0.112094335258007,2.429437160491944,-0.4607471823692322,0.899266242980957,0.899266242980957,0.0,82.68350219726562,66.0,44923.69921875,0.0,1360.3392333984375,1.0,280.05792236328125,282.9818115234375,295.3487854003906,298.31158447265625,293.1499938964844,293.1499938964844,279.75,36484.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582907319068909,1.0,0.0,0.0,3.6770052909851074,3.677029848098755,9.021563869282544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.80224609375,0.0,1567.07080078125,1895.4371337890625,0.0,3012.975341796875,0.911620020866394,1.0,0.0,3.0,1.0,0.0
12401400,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4722900390625,0.820106029510498,0.2628730535507202,0.2385508567094802,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714050292969,0.9990000128746032,0.5275353789329529,0.4562467932701111,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720764160156,0.8511975407600403,0.2967866659164428,0.2088560611009597,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720458984375,0.856020450592041,0.3017856478691101,0.287736028432846,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.472900390625,0.7536101937294006,0.2034955620765686,0.9256584644317628,284.4716796875,284.95001220703125,298.17108154296875,292.3176574707031,297.4055480957031,297.1825866699219,284.46881103515625,1.0,0.4744746685028076,0.1316380053758621,0.1316380053758621,1.0,1.0,-2.541531562805176,0.112094335258007,2.429437160491944,-0.4607471823692322,0.899266242980957,0.899266242980957,0.0,82.68350219726562,66.0,44923.69921875,0.0,1360.3392333984375,1.0,280.05792236328125,282.9818115234375,295.3487854003906,298.31158447265625,293.1499938964844,293.1499938964844,279.75,36484.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582907319068909,1.0,0.0,0.0,3.6770052909851074,3.677029848098755,9.021563869282544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.80224609375,0.0,1567.07080078125,1895.4371337890625,0.0,3012.975341796875,0.911620020866394,1.0,0.0,3.0,1.0,0.0
12401460,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2450866699219,0.8239319324493408,0.2606423199176788,0.2364953458309173,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440795898437,0.9990000128746032,0.5267140865325928,0.4456223845481872,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.24481201171875,0.8570936918258667,0.2961558997631073,0.2083688676357269,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2447814941406,0.8610279560089111,0.3000742793083191,0.28607177734375,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.24578857421875,0.7570024132728577,0.201568067073822,0.916683793067932,284.244384765625,284.95001220703125,298.1754150390625,292.3169860839844,297.39080810546875,297.16217041015625,284.2410888671875,1.0,0.4679425060749054,0.1353516727685928,0.1353516727685928,1.0,1.0,-2.5129404067993164,0.1221501678228378,2.3907902240753174,-0.4441938102245331,0.888064444065094,0.888064444065094,0.0,79.18526458740234,69.0,45517.2421875,0.0,1309.1925048828125,1.0,279.75811767578125,282.7454833984375,295.3387756347656,298.3432312011719,293.1499938964844,293.1499938964844,280.04998779296875,36846.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865164577960968,1.0,0.0,0.0,3.6466569900512695,3.646681308746338,8.873258821040508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.412109375,0.0,1535.7769775390625,1895.4371337890625,0.0,3077.44970703125,0.9050815105438232,1.0,0.0,3.0,1.0,0.0
12401520,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2450866699219,0.8239319324493408,0.2606423199176788,0.2364953458309173,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440795898437,0.9990000128746032,0.5267140865325928,0.4456223845481872,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.24481201171875,0.8570936918258667,0.2961558997631073,0.2083688676357269,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2447814941406,0.8610279560089111,0.3000742793083191,0.28607177734375,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.24578857421875,0.7570024132728577,0.201568067073822,0.916683793067932,284.244384765625,284.95001220703125,298.1754150390625,292.3169860839844,297.39080810546875,297.16217041015625,284.2410888671875,1.0,0.4679425060749054,0.1353516727685928,0.1353516727685928,1.0,1.0,-2.5129404067993164,0.1221501678228378,2.3907902240753174,-0.4441938102245331,0.888064444065094,0.888064444065094,0.0,79.18526458740234,69.0,45517.2421875,0.0,1309.1925048828125,1.0,279.75811767578125,282.7454833984375,295.3387756347656,298.3432312011719,293.1499938964844,293.1499938964844,280.04998779296875,36846.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865164577960968,1.0,0.0,0.0,3.6466569900512695,3.646681308746338,8.873258821040508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.412109375,0.0,1535.7769775390625,1895.4371337890625,0.0,3077.44970703125,0.9050815105438232,1.0,0.0,3.0,1.0,0.0
12401580,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143371582031,0.8264791369438171,0.2597495913505554,0.235207974910736,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.9990000128746032,0.5290659666061401,0.4388178288936615,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144897460937,0.8615143895149231,0.2967356741428375,0.2084213495254516,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4145202636719,0.8643591403961182,0.2993984520435333,0.2850064635276794,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139099121094,0.7589943408966064,0.200431689620018,0.909963309764862,284.41473388671875,284.95001220703125,298.1755676269531,292.3157653808594,297.39569091796875,297.1680603027344,284.4164733886719,1.0,0.4641222655773163,0.1390653550624847,0.1390653550624847,1.0,1.0,-2.4939064979553223,0.1327017545700073,2.3612048625946045,-0.4296658635139465,0.8822416067123413,0.8822416067123413,0.0,76.94506072998047,72.0,43977.46484375,0.0,1276.0970458984375,1.0,280.0420227050781,282.9460144042969,295.25567626953125,298.0896911621094,293.1499938964844,293.1499938964844,280.3500061035156,36810.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488848209381104,1.0,0.0,0.0,3.615424633026123,3.615448474884033,8.72191606049455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.810546875,0.0,1501.048828125,1895.4371337890625,0.0,2924.82666015625,0.8981279730796814,1.0,0.0,3.0,1.0,0.0
12401640,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143371582031,0.8264791369438171,0.2597495913505554,0.235207974910736,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.9990000128746032,0.5290659666061401,0.4388178288936615,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144897460937,0.8615143895149231,0.2967356741428375,0.2084213495254516,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4145202636719,0.8643591403961182,0.2993984520435333,0.2850064635276794,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139099121094,0.7589943408966064,0.200431689620018,0.909963309764862,284.41473388671875,284.95001220703125,298.1755676269531,292.3157653808594,297.39569091796875,297.1680603027344,284.4164733886719,1.0,0.4641222655773163,0.1390653550624847,0.1390653550624847,1.0,1.0,-2.4939064979553223,0.1327017545700073,2.3612048625946045,-0.4296658635139465,0.8822416067123413,0.8822416067123413,0.0,76.94506072998047,72.0,43977.46484375,0.0,1276.0970458984375,1.0,280.0420227050781,282.9460144042969,295.25567626953125,298.0896911621094,293.1499938964844,293.1499938964844,280.3500061035156,36810.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488848209381104,1.0,0.0,0.0,3.615424633026123,3.615448474884033,8.72191606049455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.810546875,0.0,1501.048828125,1895.4371337890625,0.0,2924.82666015625,0.8981279730796814,1.0,0.0,3.0,1.0,0.0
12401700,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.8278758525848389,0.2598227560520172,0.235097274184227,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56060791015625,0.9990000128746032,0.5310327410697937,0.4362331926822662,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.8637723326683044,0.2975272834300995,0.2088375389575958,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580139160156,0.8660111427307129,0.2995302677154541,0.2849576473236084,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.7600499391555786,0.2002458572387695,0.9084381461143494,284.5594482421875,284.95001220703125,298.174072265625,292.3149719238281,297.4031677246094,297.1780090332031,284.57135009765625,1.0,0.4630142748355865,0.1409221887588501,0.1409221887588501,1.0,1.0,-2.489272356033325,0.1383053362369537,2.3509671688079834,-0.4230999946594238,0.881018340587616,0.881018340587616,0.0,76.18795776367188,72.0,42822.7109375,0.0,1267.1942138671875,1.0,280.2976989746094,283.1188049316406,295.2229309082031,297.9232788085937,293.1499938964844,293.1499938964844,280.3500061035156,36717.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379814028739929,1.0,0.0,0.0,3.602028608322144,3.6020524501800537,8.657402759126853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.78076171875,0.0,1485.7510986328125,1895.4371337890625,0.0,2822.861572265625,0.8951218724250793,1.0,0.0,3.0,1.0,0.0
12401760,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213684082031,0.8294302821159363,0.260152131319046,0.2352928817272186,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62213134765625,0.9990000128746032,0.5333859324455261,0.4339672923088074,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.8661654591560364,0.2985797822475433,0.2094874531030655,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.8677738904953003,0.299917608499527,0.2852090001106262,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208190917969,0.761258065700531,0.200280025601387,0.9080865383148192,284.62188720703125,284.95001220703125,298.1714782714844,292.31402587890625,297.4129638671875,297.1913452148437,284.6242980957031,1.0,0.4623952507972717,0.1427559852600097,0.1427559852600097,1.0,1.0,-2.487441062927246,0.1440285146236419,2.343412637710572,-0.4170355498790741,0.8795081973075867,0.8795081973075867,0.0,75.59982299804688,75.0,42615.31640625,0.0,1262.4417724609375,1.0,280.3414611816406,283.17364501953125,295.2464904785156,297.9751892089844,293.1499938964844,293.1499938964844,280.6499938964844,36620.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321546912193298,1.0,0.0,0.0,3.591367721557617,3.591391324996948,8.606232313468354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.65966796875,0.0,1473.47802734375,1895.4371337890625,0.0,2768.512939453125,0.892642080783844,1.0,0.0,3.0,1.0,0.0
12401820,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8319222927093506,0.2611846327781677,0.2360755354166031,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9990000128746032,0.5386344194412231,0.4312291741371155,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8702697157859802,0.3011116087436676,0.2111268043518066,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8706079721450806,0.3011236488819122,0.2861794233322143,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7632386684417725,0.2007561028003692,0.9094744920730592,284.8364562988281,284.95001220703125,298.1629943847656,292.3118591308594,297.4342346191406,297.2212219238281,284.83917236328125,1.0,0.4624013602733612,0.1464235633611679,0.1464235633611679,1.0,1.0,-2.4898881912231445,0.1558073908090591,2.334080696105957,-0.4059154391288757,0.8796894550323486,0.8796894550323486,0.0,75.04389190673828,78.0,41426.71484375,0.0,1263.000244140625,1.0,280.64117431640625,283.4048767089844,295.2562255859375,297.9061889648437,293.1499938964844,293.1499938964844,280.95001220703125,36352.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183576464653015,1.0,0.0,0.0,3.5772604942321777,3.5772838592529297,8.538752354070311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.341796875,0.0,1456.3211669921875,1895.4371337890625,0.0,2640.36083984375,0.8893117308616638,1.0,0.0,3.0,1.0,0.0
12401880,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8319222927093506,0.2611846327781677,0.2360755354166031,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9990000128746032,0.5386344194412231,0.4312291741371155,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8702697157859802,0.3011116087436676,0.2111268043518066,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8706079721450806,0.3011236488819122,0.2861794233322143,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7632386684417725,0.2007561028003692,0.9094744920730592,284.8364562988281,284.95001220703125,298.1629943847656,292.3118591308594,297.4342346191406,297.2212219238281,284.83917236328125,1.0,0.4624013602733612,0.1464235633611679,0.1464235633611679,1.0,1.0,-2.4898881912231445,0.1558073908090591,2.334080696105957,-0.4059154391288757,0.8796894550323486,0.8796894550323486,0.0,75.04389190673828,78.0,41426.71484375,0.0,1263.000244140625,1.0,280.64117431640625,283.4048767089844,295.2562255859375,297.9061889648437,293.1499938964844,293.1499938964844,280.95001220703125,36352.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183576464653015,1.0,0.0,0.0,3.5772604942321777,3.5772838592529297,8.538752354070311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.341796875,0.0,1456.3211669921875,1895.4371337890625,0.0,2640.36083984375,0.8893117308616638,1.0,0.0,3.0,1.0,0.0
12401940,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8335543274879456,0.2625811398029327,0.2372467815876007,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9990000128746032,0.5442232489585876,0.4306499660015106,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8734163641929626,0.3040765225887298,0.2131156325340271,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.872475266456604,0.3027567267417907,0.2876203954219818,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7645584344863892,0.2016403079032898,0.912992298603058,285.0536193847656,284.95001220703125,298.1499938964844,292.3092956542969,297.455078125,297.2518615722656,285.0564270019531,1.0,0.4637885689735412,0.1500911563634872,0.1500911563634872,1.0,1.0,-2.498941421508789,0.167842611670494,2.331098794937134,-0.3959992527961731,0.882785975933075,0.882785975933075,0.0,75.20368194580078,81.0,40375.03125,0.0,1274.672119140625,1.0,280.94110107421875,283.636474609375,295.26495361328125,297.8492126464844,293.1499938964844,293.1499938964844,281.25,36042.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069113492965698,1.0,0.0,0.0,3.574742555618286,3.574765682220459,8.526735655323137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.58740234375,0.0,1451.3494873046875,1895.4371337890625,0.0,2534.779541015625,0.8885291814804077,1.0,0.0,3.0,1.0,0.0
12402000,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8335543274879456,0.2625811398029327,0.2372467815876007,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9990000128746032,0.5442232489585876,0.4306499660015106,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8734163641929626,0.3040765225887298,0.2131156325340271,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.872475266456604,0.3027567267417907,0.2876203954219818,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7645584344863892,0.2016403079032898,0.912992298603058,285.0536193847656,284.95001220703125,298.1499938964844,292.3092956542969,297.455078125,297.2518615722656,285.0564270019531,1.0,0.4637885689735412,0.1500911563634872,0.1500911563634872,1.0,1.0,-2.498941421508789,0.167842611670494,2.331098794937134,-0.3959992527961731,0.882785975933075,0.882785975933075,0.0,75.20368194580078,81.0,40375.03125,0.0,1274.672119140625,1.0,280.94110107421875,283.636474609375,295.26495361328125,297.8492126464844,293.1499938964844,293.1499938964844,281.25,36042.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069113492965698,1.0,0.0,0.0,3.574742555618286,3.574765682220459,8.526735655323137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.58740234375,0.0,1451.3494873046875,1895.4371337890625,0.0,2534.779541015625,0.8885291814804077,1.0,0.0,3.0,1.0,0.0
12402060,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904357910156,0.8440124988555908,0.2683934867382049,0.2415451556444168,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915954589844,0.9990000128746032,0.5552764534950256,0.4214049577713012,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.8861895203590393,0.3116640746593475,0.2176370024681091,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.8839905858039856,0.309083342552185,0.2925291955471039,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.7759661674499512,0.2074553519487381,0.9336453080177308,285.2912902832031,284.95001220703125,298.13433837890625,292.3062438964844,297.5085144042969,297.3251342773437,285.2955627441406,1.0,0.4671255648136139,0.153523787856102,0.153523787856102,1.0,1.0,-2.529120445251465,0.181293785572052,2.3478267192840576,-0.3895840346813202,0.8891523480415344,0.8891523480415344,0.0,74.07901000976562,84.0,39692.328125,0.0,1307.1287841796875,1.0,281.2411499023437,283.8821105957031,295.2723083496094,297.8070068359375,293.1499938964844,293.1499938964844,281.54998779296875,35699.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973843812942505,1.0,0.0,0.0,3.584867477416992,3.584890842437744,8.575106562602741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.0419921875,0.0,1459.6942138671875,1895.4371337890625,0.0,2447.535400390625,0.8905465006828308,1.0,0.0,3.0,1.0,0.0
12402120,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904357910156,0.8440124988555908,0.2683934867382049,0.2415451556444168,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915954589844,0.9990000128746032,0.5552764534950256,0.4214049577713012,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.8861895203590393,0.3116640746593475,0.2176370024681091,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.8839905858039856,0.309083342552185,0.2925291955471039,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.7759661674499512,0.2074553519487381,0.9336453080177308,285.2912902832031,284.95001220703125,298.13433837890625,292.3062438964844,297.5085144042969,297.3251342773437,285.2955627441406,1.0,0.4671255648136139,0.153523787856102,0.153523787856102,1.0,1.0,-2.529120445251465,0.181293785572052,2.3478267192840576,-0.3895840346813202,0.8891523480415344,0.8891523480415344,0.0,74.07901000976562,84.0,39692.328125,0.0,1307.1287841796875,1.0,281.2411499023437,283.8821105957031,295.2723083496094,297.8070068359375,293.1499938964844,293.1499938964844,281.54998779296875,35699.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973843812942505,1.0,0.0,0.0,3.584867477416992,3.584890842437744,8.575106562602741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.0419921875,0.0,1459.6942138671875,1895.4371337890625,0.0,2447.535400390625,0.8905465006828308,1.0,0.0,3.0,1.0,0.0
