time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402180,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.8499585390090942,0.2714753448963165,0.2444724291563034,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50262451171875,0.9990000128746032,0.5633519291877747,0.4172528982162475,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.8937565088272095,0.3162036836147308,0.2209032475948333,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.8906887173652649,0.3127082884311676,0.2961040437221527,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49920654296875,0.7830585837364197,0.2108267098665237,0.949474573135376,285.5021667480469,284.95001220703125,298.1224975585937,292.3035888671875,297.5401306152344,297.3695373535156,285.5092163085937,1.0,0.4705635607242584,0.156024694442749,0.156024694442749,1.0,1.0,-2.554887294769287,0.1912960708141327,2.363591194152832,-0.3853636682033539,0.8963403701782227,0.8963403701782227,0.0,74.00471496582031,84.0,38980.37109375,0.0,1339.23046875,1.0,281.5267639160156,284.103759765625,295.26104736328125,297.7315368652344,293.1499938964844,293.1499938964844,281.54998779296875,35422.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900367379188538,1.0,0.0,0.0,3.600776195526123,3.600799560546875,8.651383041069494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.44970703125,0.0,1474.825927734375,1895.4371337890625,0.0,2380.70458984375,0.8939175605773926,1.0,0.0,3.0,1.0,0.0
12402240,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.8515097498893738,0.2724804878234863,0.2454491555690765,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.9990000128746032,0.5662317872047424,0.4165592789649963,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.8958505392074585,0.317766785621643,0.2220435738563537,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.8924519419670105,0.3139223754405975,0.2973203361034393,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299072265625,0.7850104570388794,0.2119505107402801,0.9548206329345704,285.5313720703125,284.95001220703125,298.11798095703125,292.30255126953125,297.5501708984375,297.3838806152344,285.5350646972656,1.0,0.4719814360141754,0.1569564193487167,0.1569564193487167,1.0,1.0,-2.564482450485229,0.1949545294046402,2.36952805519104,-0.3838595747947693,0.8987866044044495,0.8987866044044495,0.0,74.17127227783203,87.0,39098.49609375,0.0,1352.180908203125,1.0,281.54132080078125,284.12646484375,295.2801208496094,297.7791748046875,293.1499938964844,293.1499938964844,281.8500061035156,35349.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790280282497406,1.0,0.0,0.0,3.6082375049591056,3.6082611083984375,8.687274544172396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.06640625,0.0,1482.3865966796875,1895.4371337890625,0.0,2382.9130859375,0.8955154418945312,1.0,0.0,3.0,1.0,0.0
12402300,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.8534318208694458,0.2742395102977752,0.2470645606517791,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69073486328125,0.9990000128746032,0.571342408657074,0.4163927733898163,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.8987005352973938,0.3205610513687134,0.2240158319473266,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885681152344,0.8946926593780518,0.316051036119461,0.2993796765804291,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.787655234336853,0.2138954550027847,0.9638568162918092,285.68994140625,284.95001220703125,298.10955810546875,292.30047607421875,297.5665283203125,297.4075012207031,285.7025756835937,1.0,0.4747314453125,0.1586727350950241,0.1586727350950241,1.0,1.0,-2.5819246768951416,0.2015474587678909,2.3803772926330566,-0.3811888098716736,0.90524560213089,0.90524560213089,0.0,74.72085571289062,87.0,38329.5,0.0,1377.0306396484375,1.0,281.7977600097656,284.3046569824219,295.25701904296875,297.6650695800781,293.1499938964844,293.1499938964844,281.8500061035156,35175.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849270105361938,1.0,0.0,0.0,3.6242971420288086,3.62432074546814,8.764777135183976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.34765625,0.0,1498.6334228515625,1895.4371337890625,0.0,2334.487548828125,0.8990160822868347,1.0,0.0,3.0,1.0,0.0
12402360,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611389160156,0.8548272252082825,0.2759640216827392,0.2486605644226074,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.9990000128746032,0.5762444734573364,0.4169825911521911,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.9009528756141664,0.323321521282196,0.2259730994701385,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.8963126540184021,0.3181213140487671,0.3013865649700165,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.760498046875,0.7896750569343567,0.2157460451126098,0.9724578261375428,285.76177978515625,284.95001220703125,298.1009521484375,292.2982482910156,297.58087158203125,297.4285888671875,285.7650451660156,1.0,0.4776455163955688,0.1602476984262466,0.1602476984262466,1.0,1.0,-2.5996482372283936,0.2077074944972992,2.391940832138061,-0.3790218234062195,0.9114304780960084,0.9114304780960084,0.0,75.4520492553711,90.0,38501.78515625,0.0,1403.360107421875,1.0,281.8415222167969,284.3629455566406,295.2820129394531,297.7469177246094,293.1499938964844,293.1499938964844,281.54998779296875,35029.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843949794769287,1.0,0.0,0.0,3.64361310005188,3.64363694190979,8.858451110427268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.36865234375,0.0,1518.8243408203125,1895.4371337890625,0.0,2329.688720703125,0.9032033681869508,1.0,0.0,3.0,1.0,0.0
12402420,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60650634765625,0.8537368774414062,0.2778046429157257,0.2508337497711181,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062316894531,0.9990000128746032,0.5836735367774963,0.422280341386795,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063842773437,0.9013936519622804,0.3273784220218658,0.2291700392961502,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064147949219,0.8955736756324768,0.3208952844142914,0.3044838607311249,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.7899926900863647,0.2183268368244171,0.9859681129455566,285.6062927246094,284.95001220703125,298.0832824707031,292.2934265136719,297.5899658203125,297.4457702636719,285.6054992675781,1.0,0.4836704134941101,0.1633976548910141,0.1633976548910141,1.0,1.0,-2.632427215576172,0.219120904803276,2.41330623626709,-0.3749310076236725,0.918948233127594,0.918948233127594,0.0,77.76350402832031,93.0,40220.0625,0.0,1457.213623046875,1.0,281.5577087402344,284.1733093261719,295.37158203125,298.0110778808594,293.1499938964844,293.1499938964844,281.25,35081.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046759963035583,1.0,0.0,0.0,3.6785807609558105,3.6786048412323,9.029295711115992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.9873046875,0.0,1558.2763671875,1895.4371337890625,0.0,2514.253173828125,0.9110419154167176,1.0,0.0,3.0,1.0,0.0
12402480,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60650634765625,0.8537368774414062,0.2778046429157257,0.2508337497711181,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062316894531,0.9990000128746032,0.5836735367774963,0.422280341386795,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063842773437,0.9013936519622804,0.3273784220218658,0.2291700392961502,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064147949219,0.8955736756324768,0.3208952844142914,0.3044838607311249,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.7899926900863647,0.2183268368244171,0.9859681129455566,285.6062927246094,284.95001220703125,298.0832824707031,292.2934265136719,297.5899658203125,297.4457702636719,285.6054992675781,1.0,0.4836704134941101,0.1633976548910141,0.1633976548910141,1.0,1.0,-2.632427215576172,0.219120904803276,2.41330623626709,-0.3749310076236725,0.918948233127594,0.918948233127594,0.0,77.76350402832031,93.0,40220.0625,0.0,1457.213623046875,1.0,281.5577087402344,284.1733093261719,295.37158203125,298.0110778808594,293.1499938964844,293.1499938964844,281.25,35081.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046759963035583,1.0,0.0,0.0,3.6785807609558105,3.6786048412323,9.029295711115992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.9873046875,0.0,1558.2763671875,1895.4371337890625,0.0,2514.253173828125,0.9110419154167176,1.0,0.0,3.0,1.0,0.0
12402540,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4204406738281,0.8478267788887024,0.2781639099121094,0.2515103816986084,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200744628906,0.9990000128746032,0.5880021452903748,0.4326334297657013,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202880859375,0.8967460989952087,0.3300297558307647,0.231283351778984,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.889803409576416,0.3222391009330749,0.306129902601242,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.7854990363121033,0.2196112424135208,0.9934691786766052,285.4201354980469,284.95001220703125,298.0650329589844,292.2880554199219,297.5783386230469,297.43621826171875,285.4189453125,1.0,0.4895277619361877,0.1665475964546203,0.1665475964546203,1.0,1.0,-2.6592164039611816,0.228869155049324,2.430347204208374,-0.3711796402931213,0.9236983060836792,0.9236983060836792,0.0,81.05731201171875,96.0,41861.51953125,0.0,1508.505126953125,1.0,281.25787353515625,283.9594421386719,295.3724975585937,298.1344909667969,293.1499938964844,293.1499938964844,280.95001220703125,35247.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250460028648376,1.0,0.0,0.0,3.707214832305908,3.707239389419556,9.170411203740514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.71044921875,0.0,1592.04052734375,1895.4371337890625,0.0,2702.378662109375,0.9175673127174376,1.0,0.0,3.0,1.0,0.0
12402600,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4204406738281,0.8478267788887024,0.2781639099121094,0.2515103816986084,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200744628906,0.9990000128746032,0.5880021452903748,0.4326334297657013,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202880859375,0.8967460989952087,0.3300297558307647,0.231283351778984,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.889803409576416,0.3222391009330749,0.306129902601242,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.7854990363121033,0.2196112424135208,0.9934691786766052,285.4201354980469,284.95001220703125,298.0650329589844,292.2880554199219,297.5783386230469,297.43621826171875,285.4189453125,1.0,0.4895277619361877,0.1665475964546203,0.1665475964546203,1.0,1.0,-2.6592164039611816,0.228869155049324,2.430347204208374,-0.3711796402931213,0.9236983060836792,0.9236983060836792,0.0,81.05731201171875,96.0,41861.51953125,0.0,1508.505126953125,1.0,281.25787353515625,283.9594421386719,295.3724975585937,298.1344909667969,293.1499938964844,293.1499938964844,280.95001220703125,35247.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250460028648376,1.0,0.0,0.0,3.707214832305908,3.707239389419556,9.170411203740514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.71044921875,0.0,1592.04052734375,1895.4371337890625,0.0,2702.378662109375,0.9175673127174376,1.0,0.0,3.0,1.0,0.0
12402660,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.8399569392204285,0.2777833044528961,0.2514199018478393,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.9990000128746032,0.589945912361145,0.4453629553318023,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276611328125,0.889859139919281,0.3319336175918579,0.2328018248081207,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276916503906,0.8817779421806335,0.3227502405643463,0.3068979382514953,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.7786374688148499,0.2200261354446411,0.9967562556266784,285.2275085449219,284.95001220703125,298.0462646484375,292.2822265625,297.5544738769531,297.4109191894531,285.22613525390625,1.0,0.4950020611286163,0.1696629375219345,0.1696629375219345,1.0,1.0,-2.681105613708496,0.2374100387096405,2.443695545196533,-0.367562472820282,0.925825297832489,0.925825297832489,0.0,84.80918884277344,99.0,43382.9921875,0.0,1555.9698486328125,1.0,280.9576721191406,283.7418212890625,295.3502197265625,298.2096862792969,293.1499938964844,293.1499938964844,280.6499938964844,35460.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413057923316956,1.0,0.0,0.0,3.727946519851685,3.727971076965332,9.27326368582726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.634765625,0.0,1617.5084228515625,1895.4371337890625,0.0,2853.91748046875,0.922357976436615,1.0,0.0,3.0,1.0,0.0
12402720,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.8399569392204285,0.2777833044528961,0.2514199018478393,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.9990000128746032,0.589945912361145,0.4453629553318023,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276611328125,0.889859139919281,0.3319336175918579,0.2328018248081207,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276916503906,0.8817779421806335,0.3227502405643463,0.3068979382514953,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.7786374688148499,0.2200261354446411,0.9967562556266784,285.2275085449219,284.95001220703125,298.0462646484375,292.2822265625,297.5544738769531,297.4109191894531,285.22613525390625,1.0,0.4950020611286163,0.1696629375219345,0.1696629375219345,1.0,1.0,-2.681105613708496,0.2374100387096405,2.443695545196533,-0.367562472820282,0.925825297832489,0.925825297832489,0.0,84.80918884277344,99.0,43382.9921875,0.0,1555.9698486328125,1.0,280.9576721191406,283.7418212890625,295.3502197265625,298.2096862792969,293.1499938964844,293.1499938964844,280.6499938964844,35460.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413057923316956,1.0,0.0,0.0,3.727946519851685,3.727971076965332,9.27326368582726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.634765625,0.0,1617.5084228515625,1895.4371337890625,0.0,2853.91748046875,0.922357976436615,1.0,0.0,3.0,1.0,0.0
12402780,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8315551280975342,0.2769643366336822,0.2508954703807831,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.5901263356208801,0.4589508473873138,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8822895884513855,0.3334076404571533,0.233987271785736,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8730515837669373,0.3227358758449554,0.3071228265762329,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7708708047866821,0.2198560237884521,0.9971989393234252,285.0318298339844,284.95001220703125,298.0269775390625,292.2759704589844,297.5238647460937,297.3770446777344,285.0304260253906,1.0,0.5000219941139221,0.1727782785892486,0.1727782785892486,1.0,1.0,-2.699033737182617,0.2455562651157379,2.453477382659912,-0.3634727299213409,0.9253161549568176,0.9253161549568176,0.0,88.72374725341797,102.0,44796.34765625,0.0,1599.2490234375,1.0,280.6575622558594,283.5231018066406,295.3300476074219,298.27606201171875,293.1499938964844,293.1499938964844,280.3500061035156,35699.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545969724655151,1.0,0.0,0.0,3.739826440811157,3.739851474761963,9.332461559097284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.36181640625,0.0,1633.119140625,1895.4371337890625,0.0,2978.343994140625,0.9251806139945984,1.0,0.0,3.0,1.0,0.0
12402840,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8315551280975342,0.2769643366336822,0.2508954703807831,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.5901263356208801,0.4589508473873138,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8822895884513855,0.3334076404571533,0.233987271785736,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8730515837669373,0.3227358758449554,0.3071228265762329,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7708708047866821,0.2198560237884521,0.9971989393234252,285.0318298339844,284.95001220703125,298.0269775390625,292.2759704589844,297.5238647460937,297.3770446777344,285.0304260253906,1.0,0.5000219941139221,0.1727782785892486,0.1727782785892486,1.0,1.0,-2.699033737182617,0.2455562651157379,2.453477382659912,-0.3634727299213409,0.9253161549568176,0.9253161549568176,0.0,88.72374725341797,102.0,44796.34765625,0.0,1599.2490234375,1.0,280.6575622558594,283.5231018066406,295.3300476074219,298.27606201171875,293.1499938964844,293.1499938964844,280.3500061035156,35699.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545969724655151,1.0,0.0,0.0,3.739826440811157,3.739851474761963,9.332461559097284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.36181640625,0.0,1633.119140625,1895.4371337890625,0.0,2978.343994140625,0.9251806139945984,1.0,0.0,3.0,1.0,0.0
12402900,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8274347186088562,0.2764601111412048,0.2505591809749603,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.5897065997123718,0.4657220542430877,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8785817623138428,0.3340464830398559,0.2345200330018997,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8687631487846375,0.3226061463356018,0.3071223497390747,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7669751644134521,0.2196238040924072,0.9967395663261414,284.88787841796875,284.95001220703125,298.0171813964844,292.2726745605469,297.50732421875,297.3585510253906,284.8778686523437,1.0,0.502363920211792,0.1743359565734863,0.1743359565734863,1.0,1.0,-2.706855297088623,0.2495243400335312,2.4573309421539307,-0.361285537481308,0.9235188961029052,0.9235188961029052,0.0,90.67316436767578,102.0,45952.828125,0.0,1619.41162109375,1.0,280.3988647460937,283.3518371582031,295.3448181152344,298.4111328125,293.1499938964844,293.1499938964844,280.3500061035156,35836.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627195954322815,1.0,0.0,0.0,3.742432832717896,3.742457866668701,9.3454741545429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.4755859375,0.0,1637.2015380859375,1895.4371337890625,0.0,3054.513916015625,0.9258235692977904,1.0,0.0,3.0,1.0,0.0
12402960,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8231737613677979,0.2758588790893554,0.2500921189785003,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9990000128746032,0.5889396667480469,0.4726375639438629,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8747515678405762,0.3345894813537597,0.2349541634321212,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8643750548362732,0.3223718404769897,0.3069889545440674,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7629542946815491,0.2192840874195099,0.9956856966018676,284.8353271484375,284.95001220703125,298.0072631835937,292.2693176269531,297.4897155761719,297.33868408203125,284.833984375,1.0,0.5045859813690186,0.1759025454521179,0.1759025454521179,1.0,1.0,-2.713700771331787,0.2533981502056122,2.4603025913238525,-0.3589738011360168,0.9221773743629456,0.9221773743629456,0.0,92.6497573852539,105.0,46113.37890625,0.0,1638.396240234375,1.0,280.3573913574219,283.3050537109375,295.3146057128906,298.3414001464844,293.1499938964844,293.1499938964844,280.04998779296875,35955.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661169409751892,1.0,0.0,0.0,3.7422473430633545,3.74227237701416,9.344547606815468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.6455078125,0.0,1637.8995361328125,1895.4371337890625,0.0,3086.384033203125,0.9258913993835448,1.0,0.0,3.0,1.0,0.0
12403020,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.8149149417877197,0.2745468020439148,0.2490887492895126,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.9990000128746032,0.5866286158561707,0.4860668778419494,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.8675483465194702,0.3355582952499389,0.2357610166072845,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.8560716509819031,0.3217553496360779,0.3065984845161438,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.7552505135536194,0.2184306383132934,0.9927945733070374,284.6403503417969,284.95001220703125,297.98712158203125,292.26226806640625,297.45379638671875,297.29815673828125,284.6390686035156,1.0,0.508726179599762,0.1790357381105423,0.1790357381105423,1.0,1.0,-2.725661516189575,0.2609958350658417,2.4646658897399902,-0.3541277348995209,0.9164441823959352,0.9164441823959352,0.0,96.51472473144533,108.0,47344.23046875,0.0,1673.6895751953125,1.0,280.0575256347656,283.0897216796875,295.3016357421875,298.4046630859375,293.1499938964844,293.1499938964844,279.75,36225.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764448761940002,1.0,0.0,0.0,3.734684467315674,3.734709262847901,9.306815513809852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.77685546875,0.0,1631.16552734375,1895.4371337890625,0.0,3183.255126953125,0.924371898174286,1.0,0.0,3.0,1.0,0.0
12403080,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.8149149417877197,0.2745468020439148,0.2490887492895126,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.9990000128746032,0.5866286158561707,0.4860668778419494,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.8675483465194702,0.3355582952499389,0.2357610166072845,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.8560716509819031,0.3217553496360779,0.3065984845161438,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.7552505135536194,0.2184306383132934,0.9927945733070374,284.6403503417969,284.95001220703125,297.98712158203125,292.26226806640625,297.45379638671875,297.29815673828125,284.6390686035156,1.0,0.508726179599762,0.1790357381105423,0.1790357381105423,1.0,1.0,-2.725661516189575,0.2609958350658417,2.4646658897399902,-0.3541277348995209,0.9164441823959352,0.9164441823959352,0.0,96.51472473144533,108.0,47344.23046875,0.0,1673.6895751953125,1.0,280.0575256347656,283.0897216796875,295.3016357421875,298.4046630859375,293.1499938964844,293.1499938964844,279.75,36225.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764448761940002,1.0,0.0,0.0,3.734684467315674,3.734709262847901,9.306815513809852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.77685546875,0.0,1631.16552734375,1895.4371337890625,0.0,3183.255126953125,0.924371898174286,1.0,0.0,3.0,1.0,0.0
12403140,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.448974609375,0.8066666126251221,0.2730814516544342,0.247937336564064,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4485168457031,0.9990000128746032,0.5833313465118408,0.4990724325180053,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44879150390625,0.8608056902885437,0.336370587348938,0.2364500164985656,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488220214844,0.8482617735862732,0.3209471404552459,0.3060147762298584,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.44921875,0.7479249835014343,0.21738101541996,0.988935887813568,284.4486694335937,284.95001220703125,297.9666442871094,292.2549133300781,297.41754150390625,297.2572631835937,284.44757080078125,1.0,0.5124900937080383,0.1821689456701278,0.1821689456701278,1.0,1.0,-2.735398292541504,0.2683852612972259,2.467013120651245,-0.3490044772624969,0.908174216747284,0.908174216747284,0.0,100.28475952148438,96.0,48503.390625,0.0,1705.5374755859375,1.0,279.75762939453125,282.8788146972656,295.28985595703125,298.465087890625,293.1499938964844,293.1499938964844,279.45001220703125,36511.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858694434165955,1.0,0.0,0.0,3.716532468795776,3.716557264328003,9.216566922987112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.6982421875,0.0,1612.3505859375,1895.4371337890625,0.0,3271.558837890625,0.9204928278923036,1.0,0.0,3.0,1.0,0.0
12403200,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.448974609375,0.8066666126251221,0.2730814516544342,0.247937336564064,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4485168457031,0.9990000128746032,0.5833313465118408,0.4990724325180053,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44879150390625,0.8608056902885437,0.336370587348938,0.2364500164985656,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488220214844,0.8482617735862732,0.3209471404552459,0.3060147762298584,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.44921875,0.7479249835014343,0.21738101541996,0.988935887813568,284.4486694335937,284.95001220703125,297.9666442871094,292.2549133300781,297.41754150390625,297.2572631835937,284.44757080078125,1.0,0.5124900937080383,0.1821689456701278,0.1821689456701278,1.0,1.0,-2.735398292541504,0.2683852612972259,2.467013120651245,-0.3490044772624969,0.908174216747284,0.908174216747284,0.0,100.28475952148438,96.0,48503.390625,0.0,1705.5374755859375,1.0,279.75762939453125,282.8788146972656,295.28985595703125,298.465087890625,293.1499938964844,293.1499938964844,279.45001220703125,36511.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858694434165955,1.0,0.0,0.0,3.716532468795776,3.716557264328003,9.216566922987112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.6982421875,0.0,1612.3505859375,1895.4371337890625,0.0,3271.558837890625,0.9204928278923036,1.0,0.0,3.0,1.0,0.0
12403260,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.24908447265625,0.8054161071777344,0.2714521288871765,0.2465148270130157,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2483825683594,0.9990000128746032,0.5801746845245361,0.4984773397445678,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2488098144531,0.8617183566093445,0.3370161354541778,0.2369269132614135,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2488708496094,0.8477818965911865,0.3199377357959747,0.3051108717918396,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2494812011719,0.7469289302825928,0.2161563336849212,0.983625829219818,284.24859619140625,284.95001220703125,297.9458312988281,292.2472839355469,297.3861389160156,297.2227478027344,284.2466125488281,1.0,0.510456383228302,0.1852323859930038,0.1852323859930038,1.0,1.0,-2.726104974746704,0.2725913226604461,2.4535136222839355,-0.3425427079200744,0.8972083926200867,0.8972083926200867,0.0,99.80345916748048,84.0,49405.66015625,0.0,1689.5362548828125,1.0,279.4577941894531,282.6635131835937,295.2772216796875,298.5148010253906,293.1499938964844,293.1499938964844,279.75,36827.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943219184875488,1.0,0.0,0.0,3.686768531799317,3.6867928504943848,9.06953459889337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.693359375,0.0,1580.7154541015625,1895.4371337890625,0.0,3350.601318359375,0.9140397310256958,1.0,0.0,3.0,1.0,0.0
12403320,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.24908447265625,0.8054161071777344,0.2714521288871765,0.2465148270130157,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2483825683594,0.9990000128746032,0.5801746845245361,0.4984773397445678,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2488098144531,0.8617183566093445,0.3370161354541778,0.2369269132614135,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2488708496094,0.8477818965911865,0.3199377357959747,0.3051108717918396,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2494812011719,0.7469289302825928,0.2161563336849212,0.983625829219818,284.24859619140625,284.95001220703125,297.9458312988281,292.2472839355469,297.3861389160156,297.2227478027344,284.2466125488281,1.0,0.510456383228302,0.1852323859930038,0.1852323859930038,1.0,1.0,-2.726104974746704,0.2725913226604461,2.4535136222839355,-0.3425427079200744,0.8972083926200867,0.8972083926200867,0.0,99.80345916748048,84.0,49405.66015625,0.0,1689.5362548828125,1.0,279.4577941894531,282.6635131835937,295.2772216796875,298.5148010253906,293.1499938964844,293.1499938964844,279.75,36827.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943219184875488,1.0,0.0,0.0,3.686768531799317,3.6867928504943848,9.06953459889337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.693359375,0.0,1580.7154541015625,1895.4371337890625,0.0,3350.601318359375,0.9140397310256958,1.0,0.0,3.0,1.0,0.0
12403380,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4189758300781,0.811698853969574,0.2711174488067627,0.2456772178411483,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193725585937,0.9990000128746032,0.5811249613761902,0.4853285551071167,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41912841796875,0.8705382347106934,0.3389049172401428,0.2378317415714264,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190979003906,0.8546987175941467,0.3199515044689178,0.3046298921108246,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7523528337478638,0.2156849503517151,0.9795827865600586,284.41925048828125,284.95001220703125,297.9247741699219,292.2394104003906,297.3778686523437,297.2179260253906,284.42022705078125,1.0,0.5046569108963013,0.1882958263158798,0.1882958263158798,1.0,1.0,-2.704953193664551,0.2748134732246399,2.430139780044556,-0.3356741666793823,0.8915037512779236,0.8915037512779236,0.0,95.59120178222656,87.0,47798.796875,0.0,1639.182373046875,1.0,279.7423400878906,282.86383056640625,295.192626953125,298.2637939453125,293.1499938964844,293.1499938964844,280.04998779296875,36781.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809939622879028,1.0,0.0,0.0,3.656857252120972,3.65688157081604,8.922967822400096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.9326171875,0.0,1546.6693115234375,1895.4371337890625,0.0,3225.894775390625,0.907356858253479,1.0,0.0,3.0,1.0,0.0
12403440,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4189758300781,0.811698853969574,0.2711174488067627,0.2456772178411483,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193725585937,0.9990000128746032,0.5811249613761902,0.4853285551071167,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41912841796875,0.8705382347106934,0.3389049172401428,0.2378317415714264,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190979003906,0.8546987175941467,0.3199515044689178,0.3046298921108246,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7523528337478638,0.2156849503517151,0.9795827865600586,284.41925048828125,284.95001220703125,297.9247741699219,292.2394104003906,297.3778686523437,297.2179260253906,284.42022705078125,1.0,0.5046569108963013,0.1882958263158798,0.1882958263158798,1.0,1.0,-2.704953193664551,0.2748134732246399,2.430139780044556,-0.3356741666793823,0.8915037512779236,0.8915037512779236,0.0,95.59120178222656,87.0,47798.796875,0.0,1639.182373046875,1.0,279.7423400878906,282.86383056640625,295.192626953125,298.2637939453125,293.1499938964844,293.1499938964844,280.04998779296875,36781.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809939622879028,1.0,0.0,0.0,3.656857252120972,3.65688157081604,8.922967822400096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.9326171875,0.0,1546.6693115234375,1895.4371337890625,0.0,3225.894775390625,0.907356858253479,1.0,0.0,3.0,1.0,0.0
12403500,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578918457031,0.8149119019508362,0.2714448571205139,0.2457626760005951,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.9990000128746032,0.5833549499511719,0.479582130908966,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594787597656,0.875080406665802,0.3403494954109192,0.238671526312828,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.8582478165626526,0.3204232156276703,0.304862767457962,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.7552053332328796,0.2158356755971908,0.9793688654899596,284.5604248046875,284.95001220703125,297.9141540527344,292.2353820800781,297.38232421875,297.2266540527344,284.5707702636719,1.0,0.5030202865600586,0.1898275464773178,0.1898275464773178,1.0,1.0,-2.6991665363311768,0.2767370641231537,2.422429323196411,-0.3327140212059021,0.8902556300163269,0.8902556300163269,0.0,93.89318084716795,87.0,46563.98046875,0.0,1623.024169921875,1.0,279.9988098144531,283.0334777832031,295.1557922363281,298.08819580078125,293.1499938964844,293.1499938964844,280.04998779296875,36694.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712949156761169,1.0,0.0,0.0,3.6439127922058105,3.6439368724823,8.859909144121048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.66259765625,0.0,1531.59130859375,1895.4371337890625,0.0,3134.95703125,0.9044498801231384,1.0,0.0,3.0,1.0,0.0
12403560,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177062988281,0.8178583979606628,0.2720162272453308,0.2461572885513305,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.9990000128746032,0.5861914157867432,0.4749214053153991,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180114746094,0.8793373703956604,0.3420526087284088,0.2397581338882446,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6179504394531,0.8615207076072693,0.3211481273174286,0.3054091334342956,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172790527344,0.757878839969635,0.2162113338708877,0.98041969537735,284.6181945800781,284.95001220703125,297.9034729003906,292.2312927246094,297.3904113769531,297.2401428222656,284.6202392578125,1.0,0.501990795135498,0.1914384514093399,0.1914384514093399,1.0,1.0,-2.697259426116944,0.2794703543186188,2.4177889823913574,-0.329691618680954,0.8886711597442627,0.8886711597442627,0.0,92.6309585571289,90.0,46328.68359375,0.0,1614.47021484375,1.0,280.04180908203125,283.08563232421875,295.17266845703125,298.1321716308594,293.1499938964844,293.1499938964844,280.3500061035156,36605.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662008047103882,1.0,0.0,0.0,3.633476972579956,3.633501052856445,8.809233236206637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.67626953125,0.0,1519.370361328125,1895.4371337890625,0.0,3087.17041015625,0.902025580406189,1.0,0.0,3.0,1.0,0.0
12403620,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8227020502090454,0.2735230624675751,0.2473284900188446,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9990000128746032,0.5926814079284668,0.4682752192020416,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.8867236375808716,0.3458852171897888,0.2422695904970169,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.867034375667572,0.3230275511741638,0.3069726526737213,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7624960541725159,0.2173832952976226,0.9847071766853333,284.82830810546875,284.95001220703125,297.8819885253906,292.2230224609375,297.4110412597656,297.27294921875,284.83074951171875,1.0,0.5015128254890442,0.1946602314710617,0.1946602314710617,1.0,1.0,-2.7007205486297607,0.2862783372402191,2.4144420623779297,-0.3238949477672577,0.8887274861335754,0.8887274861335754,0.0,91.06771087646484,93.0,45062.1875,0.0,1612.19921875,1.0,280.341552734375,283.3132019042969,295.1719055175781,298.0462951660156,293.1499938964844,293.1499938964844,280.6499938964844,36352.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533666133880615,1.0,0.0,0.0,3.619457006454468,3.619480609893799,8.741382089283434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.140625,0.0,1502.0665283203125,1895.4371337890625,0.0,2966.812744140625,0.8987250328063965,1.0,0.0,3.0,1.0,0.0
12403680,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8227020502090454,0.2735230624675751,0.2473284900188446,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9990000128746032,0.5926814079284668,0.4682752192020416,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.8867236375808716,0.3458852171897888,0.2422695904970169,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.867034375667572,0.3230275511741638,0.3069726526737213,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7624960541725159,0.2173832952976226,0.9847071766853333,284.82830810546875,284.95001220703125,297.8819885253906,292.2230224609375,297.4110412597656,297.27294921875,284.83074951171875,1.0,0.5015128254890442,0.1946602314710617,0.1946602314710617,1.0,1.0,-2.7007205486297607,0.2862783372402191,2.4144420623779297,-0.3238949477672577,0.8887274861335754,0.8887274861335754,0.0,91.06771087646484,93.0,45062.1875,0.0,1612.19921875,1.0,280.341552734375,283.3132019042969,295.1719055175781,298.0462951660156,293.1499938964844,293.1499938964844,280.6499938964844,36352.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533666133880615,1.0,0.0,0.0,3.619457006454468,3.619480609893799,8.741382089283434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.140625,0.0,1502.0665283203125,1895.4371337890625,0.0,2966.812744140625,0.8987250328063965,1.0,0.0,3.0,1.0,0.0
12403740,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8263247609138489,0.2753882706165313,0.2488898932933807,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.5995728969573975,0.4646229147911072,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8927044868469238,0.3501560986042022,0.2451397031545639,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8712468147277832,0.3253322243690491,0.3090141713619232,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7661646604537964,0.2189788669347763,0.9912430047988892,285.0430603027344,284.95001220703125,297.8603820800781,292.2146301269531,297.4330444335937,297.30767822265625,285.0456848144531,1.0,0.502743124961853,0.1978820264339447,0.1978820264339447,1.0,1.0,-2.711957693099976,0.2945827543735504,2.417374849319458,-0.3183090686798095,0.891680896282196,0.891680896282196,0.0,90.54634857177734,96.0,43961.5859375,0.0,1625.900146484375,1.0,280.6414794921875,283.5428161621094,295.17266845703125,297.9765014648437,293.1499938964844,293.1499938964844,280.95001220703125,36057.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424598574638367,1.0,0.0,0.0,3.6164283752441406,3.616451978683472,8.72675968821568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.294921875,0.0,1496.5621337890625,1895.4371337890625,0.0,2864.7060546875,0.8978438377380371,1.0,0.0,3.0,1.0,0.0
12403800,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8263247609138489,0.2753882706165313,0.2488898932933807,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.5995728969573975,0.4646229147911072,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8927044868469238,0.3501560986042022,0.2451397031545639,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8712468147277832,0.3253322243690491,0.3090141713619232,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7661646604537964,0.2189788669347763,0.9912430047988892,285.0430603027344,284.95001220703125,297.8603820800781,292.2146301269531,297.4330444335937,297.30767822265625,285.0456848144531,1.0,0.502743124961853,0.1978820264339447,0.1978820264339447,1.0,1.0,-2.711957693099976,0.2945827543735504,2.417374849319458,-0.3183090686798095,0.891680896282196,0.891680896282196,0.0,90.54634857177734,96.0,43961.5859375,0.0,1625.900146484375,1.0,280.6414794921875,283.5428161621094,295.17266845703125,297.9765014648437,293.1499938964844,293.1499938964844,280.95001220703125,36057.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424598574638367,1.0,0.0,0.0,3.6164283752441406,3.616451978683472,8.72675968821568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.294921875,0.0,1496.5621337890625,1895.4371337890625,0.0,2864.7060546875,0.8978438377380371,1.0,0.0,3.0,1.0,0.0
12403860,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.8288789391517639,0.2775072157382965,0.2507196962833404,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.9990000128746032,0.6064732074737549,0.4634109139442444,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587585449219,0.8974098563194275,0.3547552525997162,0.2482707798480987,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.874265193939209,0.3279371857643127,0.3113861083984375,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.768921971321106,0.2208680063486099,0.9993323683738708,285.2589416503906,284.95001220703125,297.83868408203125,292.2061462402344,297.4533386230469,297.3402404785156,285.26153564453125,1.0,0.5052825212478638,0.200823500752449,0.200823500752449,1.0,1.0,-2.7290291786193848,0.3035611808300018,2.4254679679870605,-0.3133305013179779,0.8975222706794739,0.8975222706794739,0.0,90.8456802368164,99.0,42990.05859375,0.0,1651.9981689453125,1.0,280.9414978027344,283.77197265625,295.1714782714844,297.9141540527344,293.1499938964844,293.1499938964844,281.25,35745.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329959511756897,1.0,0.0,0.0,3.6250505447387695,3.6250741481781006,8.768421366767143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.13916015625,0.0,1503.6968994140625,1895.4371337890625,0.0,2776.352294921875,0.8995517492294312,1.0,0.0,3.0,1.0,0.0
12403920,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.8288789391517639,0.2775072157382965,0.2507196962833404,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.9990000128746032,0.6064732074737549,0.4634109139442444,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587585449219,0.8974098563194275,0.3547552525997162,0.2482707798480987,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.874265193939209,0.3279371857643127,0.3113861083984375,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.768921971321106,0.2208680063486099,0.9993323683738708,285.2589416503906,284.95001220703125,297.83868408203125,292.2061462402344,297.4533386230469,297.3402404785156,285.26153564453125,1.0,0.5052825212478638,0.200823500752449,0.200823500752449,1.0,1.0,-2.7290291786193848,0.3035611808300018,2.4254679679870605,-0.3133305013179779,0.8975222706794739,0.8975222706794739,0.0,90.8456802368164,99.0,42990.05859375,0.0,1651.9981689453125,1.0,280.9414978027344,283.77197265625,295.1714782714844,297.9141540527344,293.1499938964844,293.1499938964844,281.25,35745.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329959511756897,1.0,0.0,0.0,3.6250505447387695,3.6250741481781006,8.768421366767143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.13916015625,0.0,1503.6968994140625,1895.4371337890625,0.0,2776.352294921875,0.8995517492294312,1.0,0.0,3.0,1.0,0.0
12403980,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.830579936504364,0.2798263132572174,0.2527560293674469,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.9990000128746032,0.6132705807685852,0.4641024172306061,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.9010784029960632,0.3596227169036865,0.2516104578971863,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4733581542969,0.8763087391853333,0.3307770788669586,0.3140101432800293,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725952148437,0.7709102034568787,0.2229714840650558,1.008545160293579,285.4736328125,284.95001220703125,297.8169250488281,292.19757080078125,297.4711608886719,297.3696594238281,285.4761657714844,1.0,0.5088221430778503,0.2037649750709533,0.2037649750709533,1.0,1.0,-2.75054144859314,0.3135198950767517,2.437021493911743,-0.3083473443984985,0.9062216877937316,0.9062216877937316,0.0,91.78128051757812,102.0,42113.16796875,0.0,1687.9249267578125,1.0,281.2416381835937,283.9991455078125,295.1682434082031,297.8562927246094,293.1499938964844,293.1499938964844,280.95001220703125,35437.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245525360107422,1.0,0.0,0.0,3.6451942920684814,3.645218133926392,8.866141456564947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.38330078125,0.0,1523.6275634765625,1895.4371337890625,0.0,2697.796142578125,0.9038416743278505,1.0,0.0,3.0,1.0,0.0
