time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404040,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.830579936504364,0.2798263132572174,0.2527560293674469,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.9990000128746032,0.6132705807685852,0.4641024172306061,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.9010784029960632,0.3596227169036865,0.2516104578971863,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4733581542969,0.8763087391853333,0.3307770788669586,0.3140101432800293,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725952148437,0.7709102034568787,0.2229714840650558,1.008545160293579,285.4736328125,284.95001220703125,297.8169250488281,292.19757080078125,297.4711608886719,297.3696594238281,285.4761657714844,1.0,0.5088221430778503,0.2037649750709533,0.2037649750709533,1.0,1.0,-2.75054144859314,0.3135198950767517,2.437021493911743,-0.3083473443984985,0.9062216877937316,0.9062216877937316,0.0,91.78128051757812,102.0,42113.16796875,0.0,1687.9249267578125,1.0,281.2416381835937,283.9991455078125,295.1682434082031,297.8562927246094,293.1499938964844,293.1499938964844,280.95001220703125,35437.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245525360107422,1.0,0.0,0.0,3.6451942920684814,3.645218133926392,8.866141456564947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.38330078125,0.0,1523.6275634765625,1895.4371337890625,0.0,2697.796142578125,0.9038416743278505,1.0,0.0,3.0,1.0,0.0
12404100,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.8307948708534241,0.280575692653656,0.2536808550357818,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.9990000128746032,0.6160726547241211,0.4654129147529602,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.9021875262260436,0.3616766333580017,0.2532258927822113,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.8766604661941528,0.3318892419338226,0.3152699470520019,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.7713373899459839,0.2238195836544037,1.0130584239959717,285.3575439453125,284.95001220703125,297.8060302734375,292.1932983398437,297.47467041015625,297.37750244140625,285.3489074707031,1.0,0.5108672380447388,0.2052357047796249,0.2052357047796249,1.0,1.0,-2.762108087539673,0.318725973367691,2.4433822631835938,-0.3057705760002136,0.9078512787818908,0.9078512787818908,0.0,92.52237701416016,102.0,43366.2734375,0.0,1708.571044921875,1.0,280.9985656738281,283.85125732421875,295.245849609375,298.1017761230469,293.1499938964844,293.1499938964844,280.95001220703125,35453.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341033458709717,1.0,0.0,0.0,3.655884265899658,3.655908107757568,8.918219691622653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.0458984375,0.0,1535.62939453125,1895.4371337890625,0.0,2786.67578125,0.9061890840530396,1.0,0.0,3.0,1.0,0.0
12404160,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.8296347856521606,0.2808400690555572,0.2541202902793884,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.9990000128746032,0.6180962920188904,0.4683201313018799,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.901790738105774,0.3632679283618927,0.2544816434383392,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125,0.8756060004234314,0.3325784206390381,0.316114068031311,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.7705197334289551,0.224349170923233,1.0161798000335691,285.3123779296875,284.95001220703125,297.795166015625,292.1889953613281,297.47216796875,297.3774719238281,285.3113708496094,1.0,0.5129662156105042,0.2065683454275131,0.2065683454275131,1.0,1.0,-2.772407054901123,0.3234731256961822,2.4489340782165527,-0.3033558130264282,0.9097671508789062,0.9097671508789062,0.0,93.61991119384766,105.0,43664.21875,0.0,1729.1531982421875,1.0,280.95782470703125,283.8079833984375,295.24871826171875,298.10009765625,293.1499938964844,293.1499938964844,280.6499938964844,35493.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84089595079422,1.0,0.0,0.0,3.664833068847656,3.6648571491241455,8.961933417594992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.107421875,0.0,1545.929931640625,1895.4371337890625,0.0,2850.08740234375,0.9082438945770264,1.0,0.0,3.0,1.0,0.0
12404220,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8249812126159668,0.2805738747119903,0.2541926801204681,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.9990000128746032,0.6202020645141602,0.4770132303237915,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8984097242355347,0.3656668365001678,0.2563876211643219,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.8710013628005981,0.3331539928913116,0.3169891834259033,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.766572892665863,0.2247289419174194,1.0193028450012207,285.1244506835937,284.95001220703125,297.7734375,292.1804504394531,297.4556884765625,297.3626403808594,285.1231994628906,1.0,0.5171670913696289,0.2092336118221283,0.2092336118221283,1.0,1.0,-2.7900407314300537,0.3324898183345794,2.4575510025024414,-0.2983525395393371,0.9105553030967712,0.9105553030967712,0.0,96.45597076416016,108.0,45159.5078125,0.0,1769.26513671875,1.0,280.6580505371094,283.5953063964844,295.2485656738281,298.2121887207031,293.1499938964844,293.1499938964844,280.3500061035156,35660.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577853441238403,1.0,0.0,0.0,3.678110361099243,3.678134441375733,9.026986163007678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.3955078125,0.0,1562.111328125,1895.4371337890625,0.0,3008.23583984375,0.9113224148750304,1.0,0.0,3.0,1.0,0.0
12404280,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8249812126159668,0.2805738747119903,0.2541926801204681,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.9990000128746032,0.6202020645141602,0.4770132303237915,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8984097242355347,0.3656668365001678,0.2563876211643219,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.8710013628005981,0.3331539928913116,0.3169891834259033,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.766572892665863,0.2247289419174194,1.0193028450012207,285.1244506835937,284.95001220703125,297.7734375,292.1804504394531,297.4556884765625,297.3626403808594,285.1231994628906,1.0,0.5171670913696289,0.2092336118221283,0.2092336118221283,1.0,1.0,-2.7900407314300537,0.3324898183345794,2.4575510025024414,-0.2983525395393371,0.9105553030967712,0.9105553030967712,0.0,96.45597076416016,108.0,45159.5078125,0.0,1769.26513671875,1.0,280.6580505371094,283.5953063964844,295.2485656738281,298.2121887207031,293.1499938964844,293.1499938964844,280.3500061035156,35660.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577853441238403,1.0,0.0,0.0,3.678110361099243,3.678134441375733,9.026986163007678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.3955078125,0.0,1562.111328125,1895.4371337890625,0.0,3008.23583984375,0.9113224148750304,1.0,0.0,3.0,1.0,0.0
12404340,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.818602979183197,0.2796916663646698,0.2536216974258423,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9990000128746032,0.6201655268669128,0.4879121780395508,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8931264877319336,0.3674204647541046,0.2577819526195526,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8645650744438171,0.3330242931842804,0.3171197772026062,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7608233094215393,0.224438726902008,1.019200563430786,284.9328308105469,284.95001220703125,297.7518005371094,292.17193603515625,297.4293212890625,297.3349609375,284.9315185546875,1.0,0.5211933255195618,0.2118988633155822,0.2118988633155822,1.0,1.0,-2.8041656017303467,0.3409747183322906,2.463191032409668,-0.2931057214736938,0.9087556004524232,0.9087556004524232,0.0,99.78154754638672,111.0,46548.1171875,0.0,1806.7650146484373,1.0,280.35797119140625,283.38116455078125,295.22784423828125,298.28106689453125,293.1499938964844,293.1499938964844,280.04998779296875,35880.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715047240257263,1.0,0.0,0.0,3.683283090591431,3.683307409286499,9.05239460280427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.65771484375,0.0,1569.60888671875,1895.4371337890625,0.0,3136.925537109375,0.9126253724098206,1.0,0.0,3.0,1.0,0.0
12404400,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.818602979183197,0.2796916663646698,0.2536216974258423,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9990000128746032,0.6201655268669128,0.4879121780395508,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8931264877319336,0.3674204647541046,0.2577819526195526,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8645650744438171,0.3330242931842804,0.3171197772026062,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7608233094215393,0.224438726902008,1.019200563430786,284.9328308105469,284.95001220703125,297.7518005371094,292.17193603515625,297.4293212890625,297.3349609375,284.9315185546875,1.0,0.5211933255195618,0.2118988633155822,0.2118988633155822,1.0,1.0,-2.8041656017303467,0.3409747183322906,2.463191032409668,-0.2931057214736938,0.9087556004524232,0.9087556004524232,0.0,99.78154754638672,111.0,46548.1171875,0.0,1806.7650146484373,1.0,280.35797119140625,283.38116455078125,295.22784423828125,298.28106689453125,293.1499938964844,293.1499938964844,280.04998779296875,35880.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715047240257263,1.0,0.0,0.0,3.683283090591431,3.683307409286499,9.05239460280427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.65771484375,0.0,1569.60888671875,1895.4371337890625,0.0,3136.925537109375,0.9126253724098206,1.0,0.0,3.0,1.0,0.0
12404460,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.8114423155784607,0.2784683108329773,0.2527098357677459,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.9990000128746032,0.6184855699539185,0.499705970287323,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.8871339559555054,0.3687855303287506,0.2588804066181183,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.8574965000152588,0.3324693441390991,0.3168080151081085,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415466308594,0.7543581128120422,0.2237040549516677,1.0169411897659302,284.74090576171875,284.95001220703125,297.7303161621094,292.1635437011719,297.3975524902344,297.3002014160156,284.7396240234375,1.0,0.5249544978141785,0.2144726365804672,0.2144726365804672,1.0,1.0,-2.815476179122925,0.3488381206989288,2.4666380882263184,-0.287855863571167,0.9043895602226256,0.9043895602226256,0.0,103.30825805664062,114.0,47840.14453125,0.0,1841.187744140625,1.0,280.0579833984375,283.1683044433594,295.2085876464844,298.3417663574219,293.1499938964844,293.1499938964844,279.75,36132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828843832015991,1.0,0.0,0.0,3.67912483215332,3.6791491508483887,9.031966783368262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.599609375,0.0,1566.8109130859375,1895.4371337890625,0.0,3243.605712890625,0.9118630290031432,1.0,0.0,3.0,1.0,0.0
12404520,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.8114423155784607,0.2784683108329773,0.2527098357677459,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.9990000128746032,0.6184855699539185,0.499705970287323,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.8871339559555054,0.3687855303287506,0.2588804066181183,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.8574965000152588,0.3324693441390991,0.3168080151081085,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415466308594,0.7543581128120422,0.2237040549516677,1.0169411897659302,284.74090576171875,284.95001220703125,297.7303161621094,292.1635437011719,297.3975524902344,297.3002014160156,284.7396240234375,1.0,0.5249544978141785,0.2144726365804672,0.2144726365804672,1.0,1.0,-2.815476179122925,0.3488381206989288,2.4666380882263184,-0.287855863571167,0.9043895602226256,0.9043895602226256,0.0,103.30825805664062,114.0,47840.14453125,0.0,1841.187744140625,1.0,280.0579833984375,283.1683044433594,295.2085876464844,298.3417663574219,293.1499938964844,293.1499938964844,279.75,36132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828843832015991,1.0,0.0,0.0,3.67912483215332,3.6791491508483887,9.031966783368262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.599609375,0.0,1566.8109130859375,1895.4371337890625,0.0,3243.605712890625,0.9118630290031432,1.0,0.0,3.0,1.0,0.0
12404580,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.8038001656532288,0.2770280241966247,0.2515861392021179,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.9990000128746032,0.6154847741127014,0.5117283463478088,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.8810040354728699,0.3698861300945282,0.2597810626029968,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.850374162197113,0.3316364586353302,0.3162110149860382,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.552001953125,0.7477421164512634,0.2226742058992386,1.013235569000244,284.5514221191406,284.95001220703125,297.708984375,292.1552734375,297.36346435546875,297.2623291015625,284.5503234863281,1.0,0.5284284353256226,0.2170463949441909,0.2170463949441909,1.0,1.0,-2.8244881629943848,0.3563421666622162,2.468146085739136,-0.2824538052082062,0.8975101113319397,0.8975101113319397,0.0,106.88851165771484,117.0,49050.46875,0.0,1872.5029296875,1.0,279.758056640625,282.959228515625,295.1932373046875,298.4012145996094,293.1499938964844,293.1499938964844,280.04998779296875,36409.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928247094154358,1.0,0.0,0.0,3.664700746536255,3.664724826812744,8.961285402619978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.18017578125,0.0,1552.6583251953125,1895.4371337890625,0.0,3336.61376953125,0.9088234305381776,1.0,0.0,3.0,1.0,0.0
12404640,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.8038001656532288,0.2770280241966247,0.2515861392021179,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.9990000128746032,0.6154847741127014,0.5117283463478088,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.8810040354728699,0.3698861300945282,0.2597810626029968,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.850374162197113,0.3316364586353302,0.3162110149860382,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.552001953125,0.7477421164512634,0.2226742058992386,1.013235569000244,284.5514221191406,284.95001220703125,297.708984375,292.1552734375,297.36346435546875,297.2623291015625,284.5503234863281,1.0,0.5284284353256226,0.2170463949441909,0.2170463949441909,1.0,1.0,-2.8244881629943848,0.3563421666622162,2.468146085739136,-0.2824538052082062,0.8975101113319397,0.8975101113319397,0.0,106.88851165771484,117.0,49050.46875,0.0,1872.5029296875,1.0,279.758056640625,282.959228515625,295.1932373046875,298.4012145996094,293.1499938964844,293.1499938964844,280.04998779296875,36409.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928247094154358,1.0,0.0,0.0,3.664700746536255,3.664724826812744,8.961285402619978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.18017578125,0.0,1552.6583251953125,1895.4371337890625,0.0,3336.61376953125,0.9088234305381776,1.0,0.0,3.0,1.0,0.0
12404700,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.80031418800354,0.2767268121242523,0.2511284947395324,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.9990000128746032,0.6141711473464966,0.517320454120636,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8783534169197083,0.3708496689796448,0.2603037655353546,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.8472033143043518,0.331534594297409,0.3159701228141784,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.7447506785392761,0.2223544269800186,1.0114357471466064,284.6831359863281,284.95001220703125,297.6983947753906,292.1512145996094,297.3508605957031,297.2490539550781,284.6928100585937,1.0,0.53008633852005,0.2183332741260528,0.2183332741260528,1.0,1.0,-2.8288321495056152,0.3600982427597046,2.4687340259552,-0.2797500789165497,0.8969773054122925,0.8969773054122925,0.0,108.5842742919922,117.0,47981.671875,0.0,1887.521728515625,1.0,280.0016174316406,283.11834716796875,295.1175842285156,298.16278076171875,293.1499938964844,293.1499938964844,280.04998779296875,36374.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856807351112366,1.0,0.0,0.0,3.657281875610352,3.657305955886841,8.925039765017573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.07275390625,0.0,1544.090087890625,1895.4371337890625,0.0,3269.792236328125,0.9072012901306152,1.0,0.0,3.0,1.0,0.0
12404760,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408447265625,0.7980542182922363,0.2768972516059875,0.2511548995971679,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.9990000128746032,0.6134200096130371,0.5216583609580994,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.8768942356109619,0.3722865283489227,0.2612036168575287,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.8451007008552551,0.3318508267402649,0.3161493241786957,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.7426976561546326,0.2223430573940277,1.0110136270523071,284.74139404296875,284.95001220703125,297.6878662109375,292.1471862792969,297.3438720703125,297.2430114746094,284.7436218261719,1.0,0.5317966938018799,0.219594731926918,0.219594731926918,1.0,1.0,-2.8348636627197266,0.3641667664051056,2.470696926116944,-0.2771201133728027,0.8962153196334839,0.8962153196334839,0.0,110.00885772705078,120.0,47870.48046875,0.0,1903.9593505859373,1.0,280.0423583984375,283.1713256835937,295.110107421875,298.17413330078125,293.1499938964844,293.1499938964844,280.3500061035156,36315.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881406307220459,1.0,0.0,0.0,3.652016878128052,3.652040958404541,8.89936188741558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.412109375,0.0,1537.7724609375,1895.4371337890625,0.0,3229.7587890625,0.9059579372406006,1.0,0.0,3.0,1.0,0.0
12404820,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7954884171485901,0.2779894471168518,0.2519848942756653,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.6132166981697083,0.5283163785934448,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8758620023727417,0.3759402632713318,0.2636194229125976,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8426797389984131,0.3332553803920746,0.3173054754734039,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7402415871620178,0.2229508012533188,1.0131404399871826,284.9546813964844,284.95001220703125,297.6670227050781,292.1393127441406,297.339599609375,297.2434997558594,284.9571533203125,1.0,0.5354536771774292,0.2221176475286483,0.2221176475286483,1.0,1.0,-2.850707530975342,0.3731538951396942,2.477553606033325,-0.2718283236026764,0.8979889750480652,0.8979889750480652,0.0,112.46067810058594,108.0,46756.78125,0.0,1941.183349609375,1.0,280.3417663574219,283.4015197753906,295.0938720703125,298.0707397460937,293.1499938964844,293.1499938964844,280.6499938964844,36101.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692975044250488,1.0,0.0,0.0,3.647425174713135,3.647449254989624,8.876997412698984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.95556640625,0.0,1531.0657958984375,1895.4371337890625,0.0,3116.220458984375,0.9047940969467164,1.0,0.0,3.0,1.0,0.0
12404880,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7954884171485901,0.2779894471168518,0.2519848942756653,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.6132166981697083,0.5283163785934448,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8758620023727417,0.3759402632713318,0.2636194229125976,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8426797389984131,0.3332553803920746,0.3173054754734039,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7402415871620178,0.2229508012533188,1.0131404399871826,284.9546813964844,284.95001220703125,297.6670227050781,292.1393127441406,297.339599609375,297.2434997558594,284.9571533203125,1.0,0.5354536771774292,0.2221176475286483,0.2221176475286483,1.0,1.0,-2.850707530975342,0.3731538951396942,2.477553606033325,-0.2718283236026764,0.8979889750480652,0.8979889750480652,0.0,112.46067810058594,108.0,46756.78125,0.0,1941.183349609375,1.0,280.3417663574219,283.4015197753906,295.0938720703125,298.0707397460937,293.1499938964844,293.1499938964844,280.6499938964844,36101.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692975044250488,1.0,0.0,0.0,3.647425174713135,3.647449254989624,8.876997412698984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.95556640625,0.0,1531.0657958984375,1895.4371337890625,0.0,3116.220458984375,0.9047940969467164,1.0,0.0,3.0,1.0,0.0
12404940,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8008685111999512,0.2795977294445038,0.2532553374767303,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.9990000128746032,0.6153284907341003,0.5206489562988281,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.8833829760551453,0.3801555335521698,0.2664080858230591,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.8480503559112549,0.3352641761302948,0.3189967572689056,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.7446193099021912,0.2241012901067733,1.0173746347427368,285.1554870605469,284.95001220703125,297.646484375,292.1316833496094,297.344970703125,297.2564392089844,285.1568603515625,1.0,0.5340821146965027,0.2246405631303787,0.2246405631303787,1.0,1.0,-2.8535141944885254,0.3795381784439087,2.473975896835327,-0.2659086287021637,0.9023873805999756,0.9023873805999756,0.0,110.4240264892578,111.0,45554.1015625,0.0,1935.7471923828125,1.0,280.6417541503906,283.6200256347656,295.0920715332031,297.9960632324219,293.1499938964844,293.1499938964844,280.3500061035156,35848.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588973879814148,1.0,0.0,0.0,3.652371644973755,3.652395725250244,8.901091064217326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.6005859375,0.0,1534.67724609375,1895.4371337890625,0.0,3018.6640625,0.9057267904281616,1.0,0.0,3.0,1.0,0.0
12405000,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8008685111999512,0.2795977294445038,0.2532553374767303,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.9990000128746032,0.6153284907341003,0.5206489562988281,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.8833829760551453,0.3801555335521698,0.2664080858230591,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.8480503559112549,0.3352641761302948,0.3189967572689056,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.7446193099021912,0.2241012901067733,1.0173746347427368,285.1554870605469,284.95001220703125,297.646484375,292.1316833496094,297.344970703125,297.2564392089844,285.1568603515625,1.0,0.5340821146965027,0.2246405631303787,0.2246405631303787,1.0,1.0,-2.8535141944885254,0.3795381784439087,2.473975896835327,-0.2659086287021637,0.9023873805999756,0.9023873805999756,0.0,110.4240264892578,111.0,45554.1015625,0.0,1935.7471923828125,1.0,280.6417541503906,283.6200256347656,295.0920715332031,297.9960632324219,293.1499938964844,293.1499938964844,280.3500061035156,35848.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588973879814148,1.0,0.0,0.0,3.652371644973755,3.652395725250244,8.901091064217326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.6005859375,0.0,1534.67724609375,1895.4371337890625,0.0,3018.6640625,0.9057267904281616,1.0,0.0,3.0,1.0,0.0
12405060,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8032749891281128,0.2800397872924804,0.254004418849945,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.6179091334342957,0.5176347494125366,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8878459930419922,0.3831982314586639,0.268797755241394,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8508033752441406,0.3363966643810272,0.3203614950180053,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7468558549880981,0.2247410416603088,1.0211137533187866,284.9819030761719,284.95001220703125,297.6263122558594,292.1243591308594,297.3442077636719,297.2614440917969,284.9805908203125,1.0,0.5347787141799927,0.227044329047203,0.227044329047203,1.0,1.0,-2.859788417816162,0.3864539563655853,2.473334312438965,-0.260595291852951,0.9014209508895874,0.9014209508895874,0.0,109.8131103515625,114.0,46823.66015625,0.0,1942.86181640625,1.0,280.3577880859375,283.4222717285156,295.1663818359375,298.2156677246094,293.1499938964844,293.1499938964844,280.04998779296875,35946.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714954257011414,1.0,0.0,0.0,3.655175924301148,3.6552000045776367,8.914764180190105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.93115234375,0.0,1538.535888671875,1895.4371337890625,0.0,3136.838134765625,0.9063910841941832,1.0,0.0,3.0,1.0,0.0
12405120,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8032749891281128,0.2800397872924804,0.254004418849945,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.6179091334342957,0.5176347494125366,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8878459930419922,0.3831982314586639,0.268797755241394,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8508033752441406,0.3363966643810272,0.3203614950180053,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7468558549880981,0.2247410416603088,1.0211137533187866,284.9819030761719,284.95001220703125,297.6263122558594,292.1243591308594,297.3442077636719,297.2614440917969,284.9805908203125,1.0,0.5347787141799927,0.227044329047203,0.227044329047203,1.0,1.0,-2.859788417816162,0.3864539563655853,2.473334312438965,-0.260595291852951,0.9014209508895874,0.9014209508895874,0.0,109.8131103515625,114.0,46823.66015625,0.0,1942.86181640625,1.0,280.3577880859375,283.4222717285156,295.1663818359375,298.2156677246094,293.1499938964844,293.1499938964844,280.04998779296875,35946.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714954257011414,1.0,0.0,0.0,3.655175924301148,3.6552000045776367,8.914764180190105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.93115234375,0.0,1538.535888671875,1895.4371337890625,0.0,3136.838134765625,0.9063910841941832,1.0,0.0,3.0,1.0,0.0
12405180,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.8010852932929993,0.2793408036231994,0.2536127269268036,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.9990000128746032,0.6182904839515686,0.5209721922874451,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.887556254863739,0.3850399255752563,0.2702730894088745,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.8492902517318726,0.3364328145980835,0.3206503689289093,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.7453815340995789,0.2245615869760513,1.021308422088623,284.79119873046875,284.95001220703125,297.6065368652344,292.1173400878906,297.3307189941406,297.2498779296875,284.7899169921875,1.0,0.5363162755966187,0.2294480949640274,0.2294480949640274,1.0,1.0,-2.865684032440185,0.3933438658714294,2.4723403453826904,-0.2550864517688751,0.8977366089820862,0.8977366089820862,0.0,110.95861053466795,117.0,48104.6171875,0.0,1957.9647216796875,1.0,280.0581970214844,283.2103271484375,295.1681823730469,298.3139953613281,293.1499938964844,293.1499938964844,280.3500061035156,36143.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847101926803589,1.0,0.0,0.0,3.6505320072174072,3.650556087493897,8.892126288628788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.580078125,0.0,1534.834716796875,1895.4371337890625,0.0,3260.705322265625,0.9054798483848572,1.0,0.0,3.0,1.0,0.0
12405240,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.8010852932929993,0.2793408036231994,0.2536127269268036,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.9990000128746032,0.6182904839515686,0.5209721922874451,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.887556254863739,0.3850399255752563,0.2702730894088745,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.8492902517318726,0.3364328145980835,0.3206503689289093,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.7453815340995789,0.2245615869760513,1.021308422088623,284.79119873046875,284.95001220703125,297.6065368652344,292.1173400878906,297.3307189941406,297.2498779296875,284.7899169921875,1.0,0.5363162755966187,0.2294480949640274,0.2294480949640274,1.0,1.0,-2.865684032440185,0.3933438658714294,2.4723403453826904,-0.2550864517688751,0.8977366089820862,0.8977366089820862,0.0,110.95861053466795,117.0,48104.6171875,0.0,1957.9647216796875,1.0,280.0581970214844,283.2103271484375,295.1681823730469,298.3139953613281,293.1499938964844,293.1499938964844,280.3500061035156,36143.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847101926803589,1.0,0.0,0.0,3.6505320072174072,3.650556087493897,8.892126288628788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.580078125,0.0,1534.834716796875,1895.4371337890625,0.0,3260.705322265625,0.9054798483848572,1.0,0.0,3.0,1.0,0.0
12405300,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.79941725730896,0.2792583405971527,0.2533580660820007,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,0.6183010935783386,0.5236229300498962,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8867735266685486,0.3862196505069732,0.270949125289917,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8479284048080444,0.3365993499755859,0.3206750154495239,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7440822720527649,0.2245335429906845,1.0208476781845093,284.9193420410156,284.95001220703125,297.5968017578125,292.1139831542969,297.3253173828125,297.2456359863281,284.92852783203125,1.0,0.5372925400733948,0.2306499779224395,0.2306499779224395,1.0,1.0,-2.868849515914917,0.3968613445758819,2.4719882011413574,-0.2523436248302459,0.8987442851066589,0.8987442851066589,0.0,111.81491088867188,117.0,47054.1953125,0.0,1967.281005859375,1.0,280.3013610839844,283.3651733398437,295.09063720703125,298.0787658691406,293.1499938964844,293.1499938964844,280.3500061035156,36084.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878489077091217,1.0,0.0,0.0,3.6487107276916495,3.648734569549561,8.88325530468137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.642578125,0.0,1532.36279296875,1895.4371337890625,0.0,3202.4189453125,0.9050883650779724,1.0,0.0,3.0,1.0,0.0
12405360,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7985419631004333,0.2795945107936859,0.2535327970981598,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9990000128746032,0.6186750531196594,0.5256603360176086,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8867290019989014,0.3878207504749298,0.2719634771347046,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.847192645072937,0.3371190130710602,0.3210514187812805,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7433159351348877,0.2247501462697982,1.0214706659317017,284.9739990234375,284.95001220703125,297.5871887207031,292.1106872558594,297.3236389160156,297.2462463378906,284.9759216308594,1.0,0.538461446762085,0.2318248897790908,0.2318248897790908,1.0,1.0,-2.873924970626831,0.4007475972175598,2.473177433013916,-0.2496658563613891,0.8994973301887512,0.8994973301887512,0.0,112.57400512695312,120.0,46964.265625,0.0,1979.260498046875,1.0,280.3421936035156,283.41461181640625,295.080810546875,298.08905029296875,293.1499938964844,293.1499938964844,280.6499938964844,36008.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747624754905701,1.0,0.0,0.0,3.649271011352539,3.649294853210449,8.8859832203525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.4501953125,0.0,1532.423095703125,1895.4371337890625,0.0,3167.4794921875,0.9051347374916076,1.0,0.0,3.0,1.0,0.0
12405420,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.7978874444961548,0.2809263467788696,0.2545681893825531,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9990000128746032,0.620220959186554,0.5290699601173401,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.8876192569732666,0.3917005658149719,0.2745310068130493,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.8466410636901855,0.3388106226921081,0.3224764466285705,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.7426289916038513,0.2256855070590973,1.0250757932662964,285.17938232421875,284.95001220703125,297.5683288574219,292.1044616699219,297.3260803222656,297.2549133300781,285.1814880371094,1.0,0.5413477420806885,0.2341747432947158,0.2341747432947158,1.0,1.0,-2.8883936405181885,0.409513920545578,2.478879690170288,-0.2442490309476852,0.9042155742645264,0.9042155742645264,0.0,114.07615661621094,123.0,45876.88671875,0.0,2010.375,1.0,280.64178466796875,283.6368713378906,295.06121826171875,297.98370361328125,293.1499938964844,293.1499938964844,280.3500061035156,35783.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630099892616272,1.0,0.0,0.0,3.6565895080566406,3.656613349914551,8.921660423766298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.0078125,0.0,1538.8876953125,1895.4371337890625,0.0,3057.238037109375,0.9066236615180968,1.0,0.0,3.0,1.0,0.0
12405480,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.7978874444961548,0.2809263467788696,0.2545681893825531,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9990000128746032,0.620220959186554,0.5290699601173401,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.8876192569732666,0.3917005658149719,0.2745310068130493,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.8466410636901855,0.3388106226921081,0.3224764466285705,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.7426289916038513,0.2256855070590973,1.0250757932662964,285.17938232421875,284.95001220703125,297.5683288574219,292.1044616699219,297.3260803222656,297.2549133300781,285.1814880371094,1.0,0.5413477420806885,0.2341747432947158,0.2341747432947158,1.0,1.0,-2.8883936405181885,0.409513920545578,2.478879690170288,-0.2442490309476852,0.9042155742645264,0.9042155742645264,0.0,114.07615661621094,123.0,45876.88671875,0.0,2010.375,1.0,280.64178466796875,283.6368713378906,295.06121826171875,297.98370361328125,293.1499938964844,293.1499938964844,280.3500061035156,35783.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630099892616272,1.0,0.0,0.0,3.6565895080566406,3.656613349914551,8.921660423766298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.0078125,0.0,1538.8876953125,1895.4371337890625,0.0,3057.238037109375,0.9066236615180968,1.0,0.0,3.0,1.0,0.0
12405540,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7960055470466614,0.2812966108322143,0.2553097307682037,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.620442271232605,0.5342749357223511,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8872048854827881,0.3945732414722442,0.2768540382385254,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8450904488563538,0.339819073677063,0.3237832188606262,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7411653995513916,0.2262133210897445,1.028664469718933,285.0172119140625,284.95001220703125,297.54998779296875,292.09869384765625,297.31964111328125,297.2520446777344,285.0163269042969,1.0,0.5447351932525635,0.2365245819091797,0.2365245819091797,1.0,1.0,-2.9042205810546875,0.418677806854248,2.4855427742004395,-0.2386171966791153,0.9038031697273254,0.9038031697273254,0.0,116.15682220458984,111.0,47305.94921875,0.0,2046.89697265625,1.0,280.35772705078125,283.4476928710937,295.139404296875,298.2135009765625,293.1499938964844,293.1499938964844,280.04998779296875,35881.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752169609069824,1.0,0.0,0.0,3.66178035736084,3.661804437637329,8.947008609538898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.943359375,0.0,1545.4281005859375,1895.4371337890625,0.0,3171.7412109375,0.9078242778778076,1.0,0.0,3.0,1.0,0.0
12405600,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7960055470466614,0.2812966108322143,0.2553097307682037,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.620442271232605,0.5342749357223511,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8872048854827881,0.3945732414722442,0.2768540382385254,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8450904488563538,0.339819073677063,0.3237832188606262,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7411653995513916,0.2262133210897445,1.028664469718933,285.0172119140625,284.95001220703125,297.54998779296875,292.09869384765625,297.31964111328125,297.2520446777344,285.0163269042969,1.0,0.5447351932525635,0.2365245819091797,0.2365245819091797,1.0,1.0,-2.9042205810546875,0.418677806854248,2.4855427742004395,-0.2386171966791153,0.9038031697273254,0.9038031697273254,0.0,116.15682220458984,111.0,47305.94921875,0.0,2046.89697265625,1.0,280.35772705078125,283.4476928710937,295.139404296875,298.2135009765625,293.1499938964844,293.1499938964844,280.04998779296875,35881.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752169609069824,1.0,0.0,0.0,3.66178035736084,3.661804437637329,8.947008609538898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.943359375,0.0,1545.4281005859375,1895.4371337890625,0.0,3171.7412109375,0.9078242778778076,1.0,0.0,3.0,1.0,0.0
12405660,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.7976698279380798,0.2805272042751312,0.2547855973243713,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.9990000128746032,0.6191492676734924,0.5299431085586548,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.891118049621582,0.3962529003620147,0.2781580090522766,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8473830819129944,0.3397486507892608,0.3238945305347442,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.7429145574569702,0.225933238863945,1.0280250310897827,284.8214416503906,284.95001220703125,297.5321044921875,292.09326171875,297.304443359375,297.2377319335937,284.8193664550781,1.0,0.5427477955818176,0.2386616021394729,0.2386616021394729,1.0,1.0,-2.8993453979492188,0.4228222668170929,2.476523160934448,-0.2330764085054397,0.9005150198936462,0.9005150198936462,0.0,114.75526428222656,99.0,48541.3046875,0.0,2031.7816162109373,1.0,280.0581359863281,283.2319641113281,295.14501953125,298.31903076171875,293.1499938964844,293.1499938964844,279.75,36083.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887057304382324,1.0,0.0,0.0,3.6594719886779785,3.659496068954468,8.935732012105291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.0634765625,0.0,1544.35595703125,1895.4371337890625,0.0,3298.101318359375,0.9074353575706482,1.0,0.0,3.0,1.0,0.0
12405720,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.7976698279380798,0.2805272042751312,0.2547855973243713,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.9990000128746032,0.6191492676734924,0.5299431085586548,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.891118049621582,0.3962529003620147,0.2781580090522766,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8473830819129944,0.3397486507892608,0.3238945305347442,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.7429145574569702,0.225933238863945,1.0280250310897827,284.8214416503906,284.95001220703125,297.5321044921875,292.09326171875,297.304443359375,297.2377319335937,284.8193664550781,1.0,0.5427477955818176,0.2386616021394729,0.2386616021394729,1.0,1.0,-2.8993453979492188,0.4228222668170929,2.476523160934448,-0.2330764085054397,0.9005150198936462,0.9005150198936462,0.0,114.75526428222656,99.0,48541.3046875,0.0,2031.7816162109373,1.0,280.0581359863281,283.2319641113281,295.14501953125,298.31903076171875,293.1499938964844,293.1499938964844,279.75,36083.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887057304382324,1.0,0.0,0.0,3.6594719886779785,3.659496068954468,8.935732012105291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.0634765625,0.0,1544.35595703125,1895.4371337890625,0.0,3298.101318359375,0.9074353575706482,1.0,0.0,3.0,1.0,0.0
12405780,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.8029137253761292,0.2791832983493805,0.2535622417926788,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084899902344,0.9990000128746032,0.6186818480491638,0.5174131989479065,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088256835937,0.8992621898651123,0.3972813785076141,0.2788704633712768,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60906982421875,0.8533639907836914,0.3390229046344757,0.3232113122940063,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.7476826310157776,0.2251093089580536,1.0242353677749634,284.6087341308594,284.95001220703125,297.5145263671875,292.0881042480469,297.2885131835937,297.2222900390625,284.6061096191406,1.0,0.5370680093765259,0.2407986372709274,0.2407986372709274,1.0,1.0,-2.8783085346221924,0.4233412742614746,2.4549672603607178,-0.2277396768331527,0.8942628502845764,0.8942628502845764,0.0,110.45821380615234,102.0,49490.2890625,0.0,1975.881591796875,1.0,279.7582092285156,283.0054016113281,295.1278686523437,298.36962890625,293.1499938964844,293.1499938964844,280.04998779296875,36352.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991477489471436,1.0,0.0,0.0,3.647245168685913,3.6472692489624015,8.876120318745961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.3544921875,0.0,1532.74169921875,1895.4371337890625,0.0,3395.638671875,0.904880166053772,1.0,0.0,3.0,1.0,0.0
12405840,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.8029137253761292,0.2791832983493805,0.2535622417926788,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084899902344,0.9990000128746032,0.6186818480491638,0.5174131989479065,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088256835937,0.8992621898651123,0.3972813785076141,0.2788704633712768,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60906982421875,0.8533639907836914,0.3390229046344757,0.3232113122940063,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.7476826310157776,0.2251093089580536,1.0242353677749634,284.6087341308594,284.95001220703125,297.5145263671875,292.0881042480469,297.2885131835937,297.2222900390625,284.6061096191406,1.0,0.5370680093765259,0.2407986372709274,0.2407986372709274,1.0,1.0,-2.8783085346221924,0.4233412742614746,2.4549672603607178,-0.2277396768331527,0.8942628502845764,0.8942628502845764,0.0,110.45821380615234,102.0,49490.2890625,0.0,1975.881591796875,1.0,279.7582092285156,283.0054016113281,295.1278686523437,298.36962890625,293.1499938964844,293.1499938964844,280.04998779296875,36352.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991477489471436,1.0,0.0,0.0,3.647245168685913,3.6472692489624015,8.876120318745961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.3544921875,0.0,1532.74169921875,1895.4371337890625,0.0,3395.638671875,0.904880166053772,1.0,0.0,3.0,1.0,0.0
