time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405900,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.8045007586479187,0.2788709998130798,0.2530076503753662,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.9990000128746032,0.6194652318954468,0.5133108496665955,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.9021588563919068,0.3981637358665466,0.2792607247829437,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8552799224853516,0.3389063775539398,0.3228666186332702,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.7491148114204407,0.2248431593179702,1.0222315788269043,284.7250671386719,284.95001220703125,297.505859375,292.0856018066406,297.2846374511719,297.2196655273437,284.7333679199219,1.0,0.5353688597679138,0.2418671399354934,0.2418671399354934,1.0,1.0,-2.8703410625457764,0.4241657257080078,2.446175336837769,-0.2253483682870865,0.8938536643981934,0.8938536643981934,0.0,109.01823425292967,102.0,48267.0234375,0.0,1955.8343505859373,1.0,280.001220703125,283.1522521972656,295.05010986328125,298.1195678710937,293.1499938964844,293.1499938964844,280.04998779296875,36323.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916348814964294,1.0,0.0,0.0,3.640726327896118,3.640750169754028,8.844419880915666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.13134765625,0.0,1525.2926025390625,1895.4371337890625,0.0,3325.49365234375,0.9034633040428162,1.0,0.0,3.0,1.0,0.0
12405960,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8062505722045898,0.2790120542049408,0.252937376499176,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.9990000128746032,0.6209216117858887,0.5099127292633057,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.9051251411437988,0.3995154500007629,0.2800437808036804,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.8572016954421997,0.3391865491867065,0.322939783334732,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.7505614757537842,0.2248608171939849,1.0216023921966553,284.7711181640625,284.95001220703125,297.49725341796875,292.0831604003906,297.2851257324219,297.2227783203125,284.7723388671875,1.0,0.5342406630516052,0.2430766820907592,0.2430766820907592,1.0,1.0,-2.866438627243042,0.426218032836914,2.440220594406128,-0.2225202918052673,0.8931674361228943,0.8931674361228943,0.0,107.93806457519533,105.0,48020.30078125,0.0,1944.208740234375,1.0,280.0421142578125,283.1957092285156,295.0406494140625,298.1195068359375,293.1499938964844,293.1499938964844,280.3500061035156,36272.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866207599639893,1.0,0.0,0.0,3.6362152099609375,3.636239051818848,8.822515837891842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.044921875,0.0,1519.917236328125,1895.4371337890625,0.0,3278.591552734375,0.9023935198783876,1.0,0.0,3.0,1.0,0.0
12406020,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.809650719165802,0.2800154983997345,0.2535746991634369,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.6250776648521423,0.5048075914382935,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9110203385353088,0.4029734432697296,0.2822341918945312,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.860859215259552,0.3404784202575683,0.3238740265369415,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7533709406852722,0.2254566997289657,1.0231763124465942,284.9641418457031,284.95001220703125,297.480224609375,292.07843017578125,297.29351806640625,297.2385559082031,284.9658203125,1.0,0.533516526222229,0.2454957664012909,0.2454957664012909,1.0,1.0,-2.866705894470215,0.4322067201137543,2.434499263763428,-0.2167346626520156,0.8949254751205444,0.8949254751205444,0.0,106.55722045898438,108.0,46669.5078125,0.0,1937.8597412109373,1.0,280.3416442871094,283.4090576171875,295.0237121582031,297.9988098144531,293.1499938964844,293.1499938964844,280.6499938964844,36076.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725996017456055,1.0,0.0,0.0,3.6326441764831534,3.632668018341065,8.805195648164954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.14013671875,0.0,1514.5113525390625,1895.4371337890625,0.0,3147.19482421875,0.9014685750007628,1.0,0.0,3.0,1.0,0.0
12406080,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.809650719165802,0.2800154983997345,0.2535746991634369,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.6250776648521423,0.5048075914382935,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9110203385353088,0.4029734432697296,0.2822341918945312,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.860859215259552,0.3404784202575683,0.3238740265369415,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7533709406852722,0.2254566997289657,1.0231763124465942,284.9641418457031,284.95001220703125,297.480224609375,292.07843017578125,297.29351806640625,297.2385559082031,284.9658203125,1.0,0.533516526222229,0.2454957664012909,0.2454957664012909,1.0,1.0,-2.866705894470215,0.4322067201137543,2.434499263763428,-0.2167346626520156,0.8949254751205444,0.8949254751205444,0.0,106.55722045898438,108.0,46669.5078125,0.0,1937.8597412109373,1.0,280.3416442871094,283.4090576171875,295.0237121582031,297.9988098144531,293.1499938964844,293.1499938964844,280.6499938964844,36076.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725996017456055,1.0,0.0,0.0,3.6326441764831534,3.632668018341065,8.805195648164954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.14013671875,0.0,1514.5113525390625,1895.4371337890625,0.0,3147.19482421875,0.9014685750007628,1.0,0.0,3.0,1.0,0.0
12406140,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.8124524354934692,0.2815743088722229,0.2548364102840423,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6300744414329529,0.5019848942756653,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9162433743476868,0.4070265591144562,0.2849369049072265,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.8639138340950012,0.3424057364463806,0.3255273103713989,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7557875514030457,0.2265899777412414,1.0275509357452393,285.1629333496094,284.95001220703125,297.4634094238281,292.07391357421875,297.3075256347656,297.2615966796875,285.164794921875,1.0,0.5344657301902771,0.2479148507118225,0.2479148507118225,1.0,1.0,-2.8753159046173096,0.4401518404483795,2.435164213180542,-0.2108126431703567,0.8993767499923706,0.8993767499923706,0.0,106.1169891357422,111.0,45462.67578125,0.0,1949.622802734375,1.0,280.6416320800781,283.6249389648437,295.02593994140625,297.9208068847656,293.1499938964844,293.1499938964844,280.95001220703125,35829.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604258894920349,1.0,0.0,0.0,3.638242244720459,3.638266086578369,8.83235486526246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.23779296875,0.0,1518.855224609375,1895.4371337890625,0.0,3032.9990234375,0.9025527834892272,1.0,0.0,3.0,1.0,0.0
12406200,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.8124524354934692,0.2815743088722229,0.2548364102840423,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6300744414329529,0.5019848942756653,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9162433743476868,0.4070265591144562,0.2849369049072265,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.8639138340950012,0.3424057364463806,0.3255273103713989,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7557875514030457,0.2265899777412414,1.0275509357452393,285.1629333496094,284.95001220703125,297.4634094238281,292.07391357421875,297.3075256347656,297.2615966796875,285.164794921875,1.0,0.5344657301902771,0.2479148507118225,0.2479148507118225,1.0,1.0,-2.8753159046173096,0.4401518404483795,2.435164213180542,-0.2108126431703567,0.8993767499923706,0.8993767499923706,0.0,106.1169891357422,111.0,45462.67578125,0.0,1949.622802734375,1.0,280.6416320800781,283.6249389648437,295.02593994140625,297.9208068847656,293.1499938964844,293.1499938964844,280.95001220703125,35829.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604258894920349,1.0,0.0,0.0,3.638242244720459,3.638266086578369,8.83235486526246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.23779296875,0.0,1518.855224609375,1895.4371337890625,0.0,3032.9990234375,0.9025527834892272,1.0,0.0,3.0,1.0,0.0
12406260,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.8145022392272949,0.2834603488445282,0.2564464807510376,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.9990000128746032,0.6352293491363525,0.5012178421020508,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.9204854369163512,0.411442756652832,0.2879365980625152,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.8661957383155823,0.3447255492210388,0.3276165425777435,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3635559082031,0.7576778531074524,0.228096455335617,1.033867120742798,285.3644104003906,284.95001220703125,297.44683837890625,292.0695495605469,297.3230285644531,297.2864990234375,285.3663635253906,1.0,0.5367025136947632,0.2500527501106262,0.2500527501106262,1.0,1.0,-2.8900320529937744,0.4489096403121948,2.44112229347229,-0.2054125070571899,0.9065357446670532,0.9065357446670532,0.0,106.463623046875,114.0,44384.078125,0.0,1975.309814453125,1.0,280.94171142578125,283.8417663574219,295.0295104980469,297.85595703125,293.1499938964844,293.1499938964844,280.6499938964844,35562.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499084711074829,1.0,0.0,0.0,3.653797149658203,3.653820991516113,8.908039603738871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.5205078125,0.0,1534.12060546875,1895.4371337890625,0.0,2934.41357421875,0.9058495163917542,1.0,0.0,3.0,1.0,0.0
12406320,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.8145022392272949,0.2834603488445282,0.2564464807510376,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.9990000128746032,0.6352293491363525,0.5012178421020508,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.9204854369163512,0.411442756652832,0.2879365980625152,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.8661957383155823,0.3447255492210388,0.3276165425777435,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3635559082031,0.7576778531074524,0.228096455335617,1.033867120742798,285.3644104003906,284.95001220703125,297.44683837890625,292.0695495605469,297.3230285644531,297.2864990234375,285.3663635253906,1.0,0.5367025136947632,0.2500527501106262,0.2500527501106262,1.0,1.0,-2.8900320529937744,0.4489096403121948,2.44112229347229,-0.2054125070571899,0.9065357446670532,0.9065357446670532,0.0,106.463623046875,114.0,44384.078125,0.0,1975.309814453125,1.0,280.94171142578125,283.8417663574219,295.0295104980469,297.85595703125,293.1499938964844,293.1499938964844,280.6499938964844,35562.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499084711074829,1.0,0.0,0.0,3.653797149658203,3.653820991516113,8.908039603738871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.5205078125,0.0,1534.12060546875,1895.4371337890625,0.0,2934.41357421875,0.9058495163917542,1.0,0.0,3.0,1.0,0.0
12406380,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.8139744400978088,0.2841041088104248,0.2574604451656341,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.9990000128746032,0.6383355259895325,0.5042181611061096,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.921432375907898,0.4145210981369018,0.290429949760437,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.8659138083457947,0.3460517525672912,0.329255998134613,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.7574473023414612,0.2289660722017288,1.0390881299972534,285.1990051269531,284.95001220703125,297.4304504394531,292.0653381347656,297.3236389160156,297.292236328125,285.19793701171875,1.0,0.5397505164146423,0.2521906495094299,0.2521906495094299,1.0,1.0,-2.9061028957366943,0.4580450057983398,2.4480578899383545,-0.1998308897018432,0.9085273146629332,0.9085273146629332,0.0,107.88208770751952,117.0,45856.453125,0.0,2008.778564453125,1.0,280.65771484375,283.6483154296875,295.1133117675781,298.0967712402344,293.1499938964844,293.1499938964844,280.3500061035156,35639.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637545108795166,1.0,0.0,0.0,3.668001413345337,3.668025493621826,8.977434617918334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.06103515625,0.0,1550.5755615234375,1895.4371337890625,0.0,3064.221923828125,0.9090517163276672,1.0,0.0,3.0,1.0,0.0
12406440,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.8139744400978088,0.2841041088104248,0.2574604451656341,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.9990000128746032,0.6383355259895325,0.5042181611061096,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.921432375907898,0.4145210981369018,0.290429949760437,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.8659138083457947,0.3460517525672912,0.329255998134613,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.7574473023414612,0.2289660722017288,1.0390881299972534,285.1990051269531,284.95001220703125,297.4304504394531,292.0653381347656,297.3236389160156,297.292236328125,285.19793701171875,1.0,0.5397505164146423,0.2521906495094299,0.2521906495094299,1.0,1.0,-2.9061028957366943,0.4580450057983398,2.4480578899383545,-0.1998308897018432,0.9085273146629332,0.9085273146629332,0.0,107.88208770751952,117.0,45856.453125,0.0,2008.778564453125,1.0,280.65771484375,283.6483154296875,295.1133117675781,298.0967712402344,293.1499938964844,293.1499938964844,280.3500061035156,35639.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637545108795166,1.0,0.0,0.0,3.668001413345337,3.668025493621826,8.977434617918334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.06103515625,0.0,1550.5755615234375,1895.4371337890625,0.0,3064.221923828125,0.9090517163276672,1.0,0.0,3.0,1.0,0.0
12406500,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8122884631156921,0.2839268743991852,0.2574857175350189,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.6387988328933716,0.5075196623802185,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9201570153236388,0.4155386686325073,0.2912880182266235,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8643591403961182,0.3462462723255157,0.3296273946762085,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.756094217300415,0.2290468513965606,1.0401757955551147,285.0609741210937,284.95001220703125,297.4223022460937,292.06329345703125,297.317138671875,297.28631591796875,285.0521850585937,1.0,0.5413746237754822,0.2532595992088318,0.2532595992088318,1.0,1.0,-2.912888288497925,0.4623512923717499,2.4505369663238525,-0.197021335363388,0.9079383015632628,0.9079383015632628,0.0,109.03482055664062,117.0,47090.35546875,0.0,2025.7586669921875,1.0,280.4006652832031,283.4833984375,295.14434814453125,298.2646789550781,293.1499938964844,293.1499938964844,280.3500061035156,35732.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736466765403748,1.0,0.0,0.0,3.672858953475952,3.672883272171021,9.00122870461928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.9169921875,0.0,1556.7340087890625,1895.4371337890625,0.0,3157.01513671875,0.910165548324585,1.0,0.0,3.0,1.0,0.0
12406560,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8097936511039734,0.2835208773612976,0.2572296261787414,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6385775804519653,0.5118097066879272,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9179270267486572,0.416307270526886,0.2919080257415771,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8620188236236572,0.3461925983428955,0.3297069072723388,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7540337443351746,0.2289208173751831,1.0401917695999146,285.0118408203125,284.95001220703125,297.4142150878906,292.061279296875,297.3072509765625,297.2759094238281,285.0106506347656,1.0,0.5429955124855042,0.2541944980621338,0.2541944980621338,1.0,1.0,-2.9185986518859863,0.4661024212837219,2.452496290206909,-0.194525271654129,0.907809555530548,0.907809555530548,0.0,110.42327117919922,120.0,47319.0703125,0.0,2042.1865234375,1.0,280.35809326171875,283.4377746582031,295.120361328125,298.2129211425781,293.1499938964844,293.1499938964844,280.04998779296875,35816.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787336945533752,1.0,0.0,0.0,3.675475597381592,3.675499677658081,9.014058264256164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.5703125,0.0,1560.3143310546875,1895.4371337890625,0.0,3204.712158203125,0.91083824634552,1.0,0.0,3.0,1.0,0.0
12406620,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8037421703338623,0.282387912273407,0.2564162611961365,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9990000128746032,0.6365252733230591,0.5216628909111023,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.912412703037262,0.4173922836780548,0.2928516566753387,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8564181327819824,0.3456780612468719,0.3294592797756195,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.7490165829658508,0.2282848209142685,1.0384379625320437,284.8242492675781,284.95001220703125,297.39813232421875,292.05731201171875,297.2825012207031,297.2486572265625,284.8231506347656,1.0,0.5461782813072205,0.2560643553733825,0.2560643553733825,1.0,1.0,-2.9281954765319824,0.4731689989566803,2.455026626586914,-0.1895727068185806,0.904580533504486,0.904580533504486,0.0,113.51526641845705,123.0,48715.05859375,0.0,2073.71337890625,1.0,280.0580139160156,283.2289428710937,295.1076965332031,298.29010009765625,293.1499938964844,293.1499938964844,279.75,36040.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912924528121948,1.0,0.0,0.0,3.6746513843536377,3.674675703048706,9.010016128740972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.44970703125,0.0,1561.0755615234375,1895.4371337890625,0.0,3322.29248046875,0.91080242395401,1.0,0.0,3.0,1.0,0.0
12406680,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8037421703338623,0.282387912273407,0.2564162611961365,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9990000128746032,0.6365252733230591,0.5216628909111023,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.912412703037262,0.4173922836780548,0.2928516566753387,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8564181327819824,0.3456780612468719,0.3294592797756195,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.7490165829658508,0.2282848209142685,1.0384379625320437,284.8242492675781,284.95001220703125,297.39813232421875,292.05731201171875,297.2825012207031,297.2486572265625,284.8231506347656,1.0,0.5461782813072205,0.2560643553733825,0.2560643553733825,1.0,1.0,-2.9281954765319824,0.4731689989566803,2.455026626586914,-0.1895727068185806,0.904580533504486,0.904580533504486,0.0,113.51526641845705,123.0,48715.05859375,0.0,2073.71337890625,1.0,280.0580139160156,283.2289428710937,295.1076965332031,298.29010009765625,293.1499938964844,293.1499938964844,279.75,36040.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912924528121948,1.0,0.0,0.0,3.6746513843536377,3.674675703048706,9.010016128740972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.44970703125,0.0,1561.0755615234375,1895.4371337890625,0.0,3322.29248046875,0.91080242395401,1.0,0.0,3.0,1.0,0.0
12406740,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.640380859375,0.7969449758529663,0.2809723019599914,0.2553177177906036,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399841308594,0.9990000128746032,0.6325424313545227,0.5324585437774658,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401062011719,0.9062422513961792,0.4180203378200531,0.2934413552284241,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.8502077460289001,0.3447917401790619,0.328821063041687,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405944824219,0.7433642745018005,0.2272920459508896,1.0348950624465942,284.6400756835937,284.95001220703125,297.38214111328125,292.0534362792969,297.2557373046875,297.21875,284.6391906738281,1.0,0.5491924285888672,0.2579341828823089,0.2579341828823089,1.0,1.0,-2.935536623001098,0.479743629693985,2.4557929039001465,-0.1846167594194412,0.8989141583442688,0.8989141583442688,0.0,116.84147644042967,126.0,50055.90625,0.0,2102.764892578125,1.0,279.758056640625,283.02490234375,295.0956420898437,298.36090087890625,293.1499938964844,293.1499938964844,280.04998779296875,36294.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902051568031311,1.0,0.0,0.0,3.664406776428223,3.664431095123291,8.959848400991177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.8779296875,0.0,1551.4705810546875,1895.4371337890625,0.0,3422.70068359375,0.9086818099021912,1.0,0.0,3.0,1.0,0.0
12406800,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.640380859375,0.7969449758529663,0.2809723019599914,0.2553177177906036,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399841308594,0.9990000128746032,0.6325424313545227,0.5324585437774658,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401062011719,0.9062422513961792,0.4180203378200531,0.2934413552284241,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.8502077460289001,0.3447917401790619,0.328821063041687,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405944824219,0.7433642745018005,0.2272920459508896,1.0348950624465942,284.6400756835937,284.95001220703125,297.38214111328125,292.0534362792969,297.2557373046875,297.21875,284.6391906738281,1.0,0.5491924285888672,0.2579341828823089,0.2579341828823089,1.0,1.0,-2.935536623001098,0.479743629693985,2.4557929039001465,-0.1846167594194412,0.8989141583442688,0.8989141583442688,0.0,116.84147644042967,126.0,50055.90625,0.0,2102.764892578125,1.0,279.758056640625,283.02490234375,295.0956420898437,298.36090087890625,293.1499938964844,293.1499938964844,280.04998779296875,36294.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902051568031311,1.0,0.0,0.0,3.664406776428223,3.664431095123291,8.959848400991177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.8779296875,0.0,1551.4705810546875,1895.4371337890625,0.0,3422.70068359375,0.9086818099021912,1.0,0.0,3.0,1.0,0.0
12406860,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.7919175028800964,0.2808471620082855,0.2548912465572357,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.9990000128746032,0.6290388703346252,0.541460394859314,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.9021480679512024,0.4200282990932464,0.2945649623870849,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.845548152923584,0.3449457585811615,0.3286958038806915,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.739007830619812,0.2269895523786544,1.0328049659729004,284.8296203613281,284.95001220703125,297.36627197265625,292.04962158203125,297.244384765625,297.20855712890625,284.8317565917969,1.0,0.5521907806396484,0.259800523519516,0.259800523519516,1.0,1.0,-2.944525957107544,0.4867545366287231,2.4577713012695312,-0.1796882897615432,0.8988027572631836,0.8988027572631836,0.0,119.76921844482422,114.0,48926.83203125,0.0,2132.7880859375,1.0,280.0422668457031,283.2365417480469,295.01690673828125,298.142578125,293.1499938964844,293.1499938964844,280.3500061035156,36189.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915455341339111,1.0,0.0,0.0,3.656428813934326,3.656452894210816,8.920876553020207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.66357421875,0.0,1541.7542724609375,1895.4371337890625,0.0,3324.658447265625,0.9068585634231568,1.0,0.0,3.0,1.0,0.0
12406920,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.7919175028800964,0.2808471620082855,0.2548912465572357,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.9990000128746032,0.6290388703346252,0.541460394859314,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.9021480679512024,0.4200282990932464,0.2945649623870849,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.845548152923584,0.3449457585811615,0.3286958038806915,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.739007830619812,0.2269895523786544,1.0328049659729004,284.8296203613281,284.95001220703125,297.36627197265625,292.04962158203125,297.244384765625,297.20855712890625,284.8317565917969,1.0,0.5521907806396484,0.259800523519516,0.259800523519516,1.0,1.0,-2.944525957107544,0.4867545366287231,2.4577713012695312,-0.1796882897615432,0.8988027572631836,0.8988027572631836,0.0,119.76921844482422,114.0,48926.83203125,0.0,2132.7880859375,1.0,280.0422668457031,283.2365417480469,295.01690673828125,298.142578125,293.1499938964844,293.1499938964844,280.3500061035156,36189.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915455341339111,1.0,0.0,0.0,3.656428813934326,3.656452894210816,8.920876553020207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.66357421875,0.0,1541.7542724609375,1895.4371337890625,0.0,3324.658447265625,0.9068585634231568,1.0,0.0,3.0,1.0,0.0
12406980,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7960628867149353,0.2818595170974731,0.2555325627326965,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.6283541321754456,0.5346289873123169,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9084095358848572,0.4232583045959472,0.2965900897979736,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8497476577758789,0.3462251126766205,0.3296070098876953,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7422170042991638,0.2275207489728927,1.0340160131454468,285.0259094238281,284.95001220703125,297.3504333496094,292.0458374023437,297.2464904785156,297.21588134765625,285.0270690917969,1.0,0.5501721501350403,0.2616668939590454,0.2616668939590454,1.0,1.0,-2.942091464996338,0.491011381149292,2.451080083847046,-0.1746490001678466,0.9014461636543274,0.9014461636543274,0.0,117.7226791381836,117.0,47635.79296875,0.0,2118.295654296875,1.0,280.3418273925781,283.4530639648437,295.0018005371094,298.0360412597656,293.1499938964844,293.1499938964844,280.04998779296875,35986.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798263669013977,1.0,0.0,0.0,3.6562983989715576,3.656322479248047,8.920239906728966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.158203125,0.0,1540.0859375,1895.4371337890625,0.0,3214.953369140625,0.9066952466964722,1.0,0.0,3.0,1.0,0.0
12407040,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7960628867149353,0.2818595170974731,0.2555325627326965,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.6283541321754456,0.5346289873123169,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9084095358848572,0.4232583045959472,0.2965900897979736,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8497476577758789,0.3462251126766205,0.3296070098876953,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7422170042991638,0.2275207489728927,1.0340160131454468,285.0259094238281,284.95001220703125,297.3504333496094,292.0458374023437,297.2464904785156,297.21588134765625,285.0270690917969,1.0,0.5501721501350403,0.2616668939590454,0.2616668939590454,1.0,1.0,-2.942091464996338,0.491011381149292,2.451080083847046,-0.1746490001678466,0.9014461636543274,0.9014461636543274,0.0,117.7226791381836,117.0,47635.79296875,0.0,2118.295654296875,1.0,280.3418273925781,283.4530639648437,295.0018005371094,298.0360412597656,293.1499938964844,293.1499938964844,280.04998779296875,35986.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798263669013977,1.0,0.0,0.0,3.6562983989715576,3.656322479248047,8.920239906728966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.158203125,0.0,1540.0859375,1895.4371337890625,0.0,3214.953369140625,0.9066952466964722,1.0,0.0,3.0,1.0,0.0
12407100,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.797783374786377,0.2820972800254822,0.2559233605861664,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6287082433700562,0.5320886969566345,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9112077951431274,0.4245567619800567,0.2976512610912323,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8515451550483704,0.3467110395431518,0.3301966786384582,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7436119318008423,0.2277329713106155,1.0352715253829956,284.900146484375,284.95001220703125,297.3425598144531,292.0439758300781,297.2461242675781,297.2178039550781,284.8917541503906,1.0,0.5500929355621338,0.2626000642776489,0.2626000642776489,1.0,1.0,-2.942990064620972,0.4936704933643341,2.44931960105896,-0.1723264753818512,0.8999194502830505,0.8999194502830505,0.0,117.02642822265624,117.0,48714.41015625,0.0,2116.33056640625,1.0,280.0984802246094,283.30108642578125,295.0724182128906,298.2643737792969,293.1499938964844,293.1499938964844,280.04998779296875,36044.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886485755443573,1.0,0.0,0.0,3.6557135581970215,3.655737638473511,8.917386935536342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.3203125,0.0,1539.8668212890625,1895.4371337890625,0.0,3277.327880859375,0.9065494537353516,1.0,0.0,3.0,1.0,0.0
12407160,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7978804707527161,0.2819239199161529,0.2559099495410919,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9990000128746032,0.6286069750785828,0.5318721532821655,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9121566414833068,0.4254088401794433,0.2983596622943878,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8518714308738708,0.3468443751335144,0.3304535746574402,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7437787652015686,0.2277097105979919,1.035588026046753,284.8517150878906,284.95001220703125,297.33465576171875,292.0421142578125,297.2423400878906,297.2152099609375,284.8504333496094,1.0,0.5502831935882568,0.2635260820388794,0.2635260820388794,1.0,1.0,-2.944254875183105,0.4964021742343902,2.447852611541748,-0.1698762774467468,0.8987337350845337,0.8987337350845337,0.0,117.01403045654295,120.0,48847.58984375,0.0,2118.41650390625,1.0,280.05767822265625,283.25634765625,295.0755615234375,298.24859619140625,293.1499938964844,293.1499938964844,280.3500061035156,36113.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904693126678467,1.0,0.0,0.0,3.652915954589844,3.652940034866333,8.903744515009748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.3701171875,0.0,1537.2652587890625,1895.4371337890625,0.0,3314.596435546875,0.9059983491897584,1.0,0.0,3.0,1.0,0.0
12407220,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7973922491073608,0.2823972702026367,0.2560840249061584,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6290753483772278,0.5331842303276062,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9131737351417542,0.4280724823474884,0.2999836504459381,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.851719081401825,0.3477368056774139,0.3310856521129608,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7434254884719849,0.2280769348144531,1.0365768671035769,285.0299072265625,284.95001220703125,297.31890869140625,292.0383605957031,297.2410888671875,297.2181396484375,285.0315856933594,1.0,0.5514596700668335,0.2653781175613403,0.2653781175613403,1.0,1.0,-2.949934482574463,0.5026635527610779,2.44727087020874,-0.1649742871522903,0.9012170433998108,0.9012170433998108,0.0,117.60301971435548,123.0,47651.00390625,0.0,2131.091552734375,1.0,280.3421936035156,283.4561462402344,295.009765625,298.0561828613281,293.1499938964844,293.1499938964844,280.04998779296875,35955.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813369870185852,1.0,0.0,0.0,3.653662204742432,3.653686285018921,8.907381356948463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.85107421875,0.0,1536.9149169921875,1895.4371337890625,0.0,3229.109130859375,0.9060824513435364,1.0,0.0,3.0,1.0,0.0
12407280,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7973922491073608,0.2823972702026367,0.2560840249061584,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6290753483772278,0.5331842303276062,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9131737351417542,0.4280724823474884,0.2999836504459381,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.851719081401825,0.3477368056774139,0.3310856521129608,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7434254884719849,0.2280769348144531,1.0365768671035769,285.0299072265625,284.95001220703125,297.31890869140625,292.0383605957031,297.2410888671875,297.2181396484375,285.0315856933594,1.0,0.5514596700668335,0.2653781175613403,0.2653781175613403,1.0,1.0,-2.949934482574463,0.5026635527610779,2.44727087020874,-0.1649742871522903,0.9012170433998108,0.9012170433998108,0.0,117.60301971435548,123.0,47651.00390625,0.0,2131.091552734375,1.0,280.3421936035156,283.4561462402344,295.009765625,298.0561828613281,293.1499938964844,293.1499938964844,280.04998779296875,35955.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813369870185852,1.0,0.0,0.0,3.653662204742432,3.653686285018921,8.907381356948463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.85107421875,0.0,1536.9149169921875,1895.4371337890625,0.0,3229.109130859375,0.9060824513435364,1.0,0.0,3.0,1.0,0.0
12407340,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7958541512489319,0.2822825312614441,0.2563075125217438,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9990000128746032,0.6284145712852478,0.5366601943969727,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9128376245498656,0.4300644695758819,0.3016443252563476,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8505146503448486,0.3481703400611877,0.3317870199680328,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.742222011089325,0.2281630635261535,1.0379669666290283,284.8634033203125,284.95001220703125,297.3031616210937,292.0346069335937,297.2349853515625,297.2149658203125,284.86236572265625,1.0,0.5534936189651489,0.2672301530838012,0.2672301530838012,1.0,1.0,-2.958893060684204,0.5097714066505432,2.4491214752197266,-0.1598554402589798,0.8987166285514832,0.8987166285514832,0.0,118.94509887695312,111.0,48956.1796875,0.0,2153.26806640625,1.0,280.05780029296875,283.2647399902344,295.06890869140625,298.249267578125,293.1499938964844,293.1499938964844,280.3500061035156,36085.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917148113250732,1.0,0.0,0.0,3.6513051986694336,3.651329278945923,8.895893301996693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.337890625,0.0,1535.261474609375,1895.4371337890625,0.0,3326.24072265625,0.9056183099746704,1.0,0.0,3.0,1.0,0.0
12407400,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7958541512489319,0.2822825312614441,0.2563075125217438,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9990000128746032,0.6284145712852478,0.5366601943969727,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9128376245498656,0.4300644695758819,0.3016443252563476,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8505146503448486,0.3481703400611877,0.3317870199680328,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.742222011089325,0.2281630635261535,1.0379669666290283,284.8634033203125,284.95001220703125,297.3031616210937,292.0346069335937,297.2349853515625,297.2149658203125,284.86236572265625,1.0,0.5534936189651489,0.2672301530838012,0.2672301530838012,1.0,1.0,-2.958893060684204,0.5097714066505432,2.4491214752197266,-0.1598554402589798,0.8987166285514832,0.8987166285514832,0.0,118.94509887695312,111.0,48956.1796875,0.0,2153.26806640625,1.0,280.05780029296875,283.2647399902344,295.06890869140625,298.249267578125,293.1499938964844,293.1499938964844,280.3500061035156,36085.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917148113250732,1.0,0.0,0.0,3.6513051986694336,3.651329278945923,8.895893301996693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.337890625,0.0,1535.261474609375,1895.4371337890625,0.0,3326.24072265625,0.9056183099746704,1.0,0.0,3.0,1.0,0.0
12407460,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7998263835906982,0.282649427652359,0.256289541721344,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.628559947013855,0.5288918018341064,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9196699261665344,0.4326505959033966,0.3031388819217682,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8548824787139893,0.3489297330379486,0.3321927189826965,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7456510663032532,0.2284215092658996,1.0380195379257202,285.03277587890625,284.95001220703125,297.2873840332031,292.03082275390625,297.2331237792969,297.21710205078125,285.0335998535156,1.0,0.5506266951560974,0.2689549028873443,0.2689549028873443,1.0,1.0,-2.951901435852051,0.5125879049301147,2.4393134117126465,-0.1552447825670242,0.9012070894241332,0.9012070894241332,0.0,116.47390747070312,114.0,47647.72265625,0.0,2128.712158203125,1.0,280.3421936035156,283.4576416015625,295.0013427734375,298.05145263671875,293.1499938964844,293.1499938964844,280.04998779296875,35938.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824074268341064,1.0,0.0,0.0,3.652820348739624,3.652844429016113,8.903277830540901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.9873046875,0.0,1535.8453369140625,1895.4371337890625,0.0,3239.1376953125,0.9058789014816284,1.0,0.0,3.0,1.0,0.0
12407520,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7998263835906982,0.282649427652359,0.256289541721344,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.628559947013855,0.5288918018341064,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9196699261665344,0.4326505959033966,0.3031388819217682,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8548824787139893,0.3489297330379486,0.3321927189826965,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7456510663032532,0.2284215092658996,1.0380195379257202,285.03277587890625,284.95001220703125,297.2873840332031,292.03082275390625,297.2331237792969,297.21710205078125,285.0335998535156,1.0,0.5506266951560974,0.2689549028873443,0.2689549028873443,1.0,1.0,-2.951901435852051,0.5125879049301147,2.4393134117126465,-0.1552447825670242,0.9012070894241332,0.9012070894241332,0.0,116.47390747070312,114.0,47647.72265625,0.0,2128.712158203125,1.0,280.3421936035156,283.4576416015625,295.0013427734375,298.05145263671875,293.1499938964844,293.1499938964844,280.04998779296875,35938.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824074268341064,1.0,0.0,0.0,3.652820348739624,3.652844429016113,8.903277830540901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.9873046875,0.0,1535.8453369140625,1895.4371337890625,0.0,3239.1376953125,0.9058789014816284,1.0,0.0,3.0,1.0,0.0
12407580,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8018193244934082,0.2824428379535675,0.2563492655754089,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.6293750405311584,0.5251877903938293,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9240014553070068,0.4345633089542389,0.3046841621398926,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8572736382484436,0.3492472767829895,0.3326991498470306,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7474595308303833,0.2284368574619293,1.0386509895324707,284.8532409667969,284.95001220703125,297.27154541015625,292.0269775390625,297.22735595703125,297.2143249511719,284.8517761230469,1.0,0.5500734448432922,0.2706796526908874,0.2706796526908874,1.0,1.0,-2.950734138488769,0.5168680548667908,2.433866024017334,-0.1508616209030151,0.8984739780426025,0.8984739780426025,0.0,115.37785339355467,117.0,48815.8125,0.0,2121.16943359375,1.0,280.05780029296875,283.2568359375,295.0576477050781,298.23248291015625,293.1499938964844,293.1499938964844,280.3500061035156,36086.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920340538024902,1.0,0.0,0.0,3.6504528522491455,3.6504769325256334,8.891740321814723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.7890625,0.0,1534.3218994140625,1895.4371337890625,0.0,3329.224609375,0.905426025390625,1.0,0.0,3.0,1.0,0.0
12407640,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8018193244934082,0.2824428379535675,0.2563492655754089,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.6293750405311584,0.5251877903938293,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9240014553070068,0.4345633089542389,0.3046841621398926,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8572736382484436,0.3492472767829895,0.3326991498470306,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7474595308303833,0.2284368574619293,1.0386509895324707,284.8532409667969,284.95001220703125,297.27154541015625,292.0269775390625,297.22735595703125,297.2143249511719,284.8517761230469,1.0,0.5500734448432922,0.2706796526908874,0.2706796526908874,1.0,1.0,-2.950734138488769,0.5168680548667908,2.433866024017334,-0.1508616209030151,0.8984739780426025,0.8984739780426025,0.0,115.37785339355467,117.0,48815.8125,0.0,2121.16943359375,1.0,280.05780029296875,283.2568359375,295.0576477050781,298.23248291015625,293.1499938964844,293.1499938964844,280.3500061035156,36086.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920340538024902,1.0,0.0,0.0,3.6504528522491455,3.6504769325256334,8.891740321814723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.7890625,0.0,1534.3218994140625,1895.4371337890625,0.0,3329.224609375,0.905426025390625,1.0,0.0,3.0,1.0,0.0
