time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407700,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8014947772026062,0.282438188791275,0.2561820745468139,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.6296891570091248,0.5254657864570618,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.924529492855072,0.4356603920459747,0.3052932024002075,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8571776151657104,0.3494518995285034,0.3327613770961761,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7472705245018005,0.2284619659185409,1.0383745431900024,284.9776306152344,284.95001220703125,297.2635803222656,292.0250244140625,297.2250366210937,297.213623046875,284.986083984375,1.0,0.5502521395683289,0.2715420126914978,0.2715420126914978,1.0,1.0,-2.951338052749634,0.5193102955818176,2.432027816772461,-0.1486027389764785,0.8998359441757202,0.8998359441757202,0.0,115.4772491455078,117.0,47714.1875,0.0,2122.69384765625,1.0,280.3013000488281,283.4078674316406,294.9938049316406,298.0152282714844,293.1499938964844,293.1499938964844,280.3500061035156,36020.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857090473175049,1.0,0.0,0.0,3.649889707565308,3.649913787841797,8.888997626854689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.099609375,0.0,1533.19677734375,1895.4371337890625,0.0,3270.05712890625,0.905308485031128,1.0,0.0,3.0,1.0,0.0
12407760,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8016290068626404,0.2827916443347931,0.2563784420490265,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.6303333640098572,0.5256115794181824,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9255359172821044,0.437165230512619,0.306232213973999,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8574125170707703,0.3499654829502105,0.3331323266029358,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7473649382591248,0.2287044376134872,1.0390756130218506,285.0279541015625,284.95001220703125,297.255615234375,292.0230712890625,297.2257385253906,297.2168273925781,285.0295104980469,1.0,0.5507543087005615,0.2724411487579345,0.2724411487579345,1.0,1.0,-2.954162359237671,0.5224114060401917,2.431751012802124,-0.1461900472640991,0.9009039402008056,0.9009039402008056,0.0,115.62488555908205,120.0,47587.671875,0.0,2128.2763671875,1.0,280.34228515625,283.4539794921875,294.9904479980469,298.0334777832031,293.1499938964844,293.1499938964844,280.04998779296875,35942.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820174336433411,1.0,0.0,0.0,3.651691198348999,3.651715278625488,8.897774819160986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.6982421875,0.0,1534.623046875,1895.4371337890625,0.0,3235.484130859375,0.9056307077407836,1.0,0.0,3.0,1.0,0.0
12407820,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8003475666046143,0.2826078832149505,0.2565235495567322,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.6301535367965698,0.5283699035644531,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9255785942077636,0.4391469955444336,0.3078756928443908,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8564280271530151,0.3502838909626007,0.3337069451808929,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7463638782501221,0.2287328392267227,1.0401283502578735,284.859375,284.95001220703125,297.2396240234375,292.01904296875,297.2195739746094,297.2136535644531,284.8582763671875,1.0,0.5524274110794067,0.2742394208908081,0.2742394208908081,1.0,1.0,-2.96158504486084,0.5290970802307129,2.432487726211548,-0.1411609202623367,0.8983350396156311,0.8983350396156311,0.0,116.6903839111328,123.0,48873.1640625,0.0,2146.416259765625,1.0,280.0578308105469,283.2610168457031,295.0509948730469,298.2261047363281,293.1499938964844,293.1499938964844,280.3500061035156,36081.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919240832328796,1.0,0.0,0.0,3.649486303329468,3.649510383605957,8.887032549864671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.8642578125,0.0,1533.2088623046875,1895.4371337890625,0.0,3328.197021484375,0.9052077531814576,1.0,0.0,3.0,1.0,0.0
12407880,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8003475666046143,0.2826078832149505,0.2565235495567322,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.6301535367965698,0.5283699035644531,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9255785942077636,0.4391469955444336,0.3078756928443908,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8564280271530151,0.3502838909626007,0.3337069451808929,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7463638782501221,0.2287328392267227,1.0401283502578735,284.859375,284.95001220703125,297.2396240234375,292.01904296875,297.2195739746094,297.2136535644531,284.8582763671875,1.0,0.5524274110794067,0.2742394208908081,0.2742394208908081,1.0,1.0,-2.96158504486084,0.5290970802307129,2.432487726211548,-0.1411609202623367,0.8983350396156311,0.8983350396156311,0.0,116.6903839111328,123.0,48873.1640625,0.0,2146.416259765625,1.0,280.0578308105469,283.2610168457031,295.0509948730469,298.2261047363281,293.1499938964844,293.1499938964844,280.3500061035156,36081.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919240832328796,1.0,0.0,0.0,3.649486303329468,3.649510383605957,8.887032549864671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.8642578125,0.0,1533.2088623046875,1895.4371337890625,0.0,3328.197021484375,0.9052077531814576,1.0,0.0,3.0,1.0,0.0
12407940,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.798056960105896,0.2829843163490295,0.256622314453125,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6297187209129333,0.5330090522766113,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9243402481079102,0.4418309926986694,0.3095130622386932,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8544002771377563,0.3510179221630096,0.3341991305351257,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7444566488265991,0.2290052473545074,1.0408058166503906,285.0408020019531,284.95001220703125,297.2234802246094,292.014892578125,297.21746826171875,297.215576171875,285.0426025390625,1.0,0.5546822547912598,0.2760376930236816,0.2760376930236816,1.0,1.0,-2.970648288726806,0.5362427234649658,2.434405565261841,-0.136117398738861,0.9009853601455688,0.9009853601455688,0.0,118.35564422607422,126.0,47730.0625,0.0,2170.536376953125,1.0,280.3421630859375,283.4632263183594,294.9855651855469,298.0352783203125,293.1499938964844,293.1499938964844,280.04998779296875,35929.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825922012329102,1.0,0.0,0.0,3.651214122772217,3.651238203048706,8.895449354895391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.1591796875,0.0,1533.9903564453125,1895.4371337890625,0.0,3240.868896484375,0.9055159091949464,1.0,0.0,3.0,1.0,0.0
12408000,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.798056960105896,0.2829843163490295,0.256622314453125,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6297187209129333,0.5330090522766113,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9243402481079102,0.4418309926986694,0.3095130622386932,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8544002771377563,0.3510179221630096,0.3341991305351257,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7444566488265991,0.2290052473545074,1.0408058166503906,285.0408020019531,284.95001220703125,297.2234802246094,292.014892578125,297.21746826171875,297.215576171875,285.0426025390625,1.0,0.5546822547912598,0.2760376930236816,0.2760376930236816,1.0,1.0,-2.970648288726806,0.5362427234649658,2.434405565261841,-0.136117398738861,0.9009853601455688,0.9009853601455688,0.0,118.35564422607422,126.0,47730.0625,0.0,2170.536376953125,1.0,280.3421630859375,283.4632263183594,294.9855651855469,298.0352783203125,293.1499938964844,293.1499938964844,280.04998779296875,35929.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825922012329102,1.0,0.0,0.0,3.651214122772217,3.651238203048706,8.895449354895391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.1591796875,0.0,1533.9903564453125,1895.4371337890625,0.0,3240.868896484375,0.9055159091949464,1.0,0.0,3.0,1.0,0.0
12408060,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7953717112541199,0.2828221619129181,0.256818950176239,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.6280954480171204,0.5386818051338196,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9225260615348816,0.4438810348510742,0.3112308382987976,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.851984977722168,0.351353108882904,0.3348223268985748,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7422508001327515,0.229028970003128,1.042006015777588,284.8775939941406,284.95001220703125,297.2071838378906,292.0106201171875,297.2112121582031,297.2123413085937,284.8766784667969,1.0,0.5574473738670349,0.2775919735431671,0.2775919735431671,1.0,1.0,-2.981962919235229,0.5433679223060608,2.4385948181152344,-0.131495401263237,0.8986971378326416,0.8986971378326416,0.0,120.42375946044922,114.0,49084.83203125,0.0,2200.78759765625,1.0,280.0578308105469,283.2743835449219,295.0457763671875,298.232666015625,293.1499938964844,293.1499938964844,280.3500061035156,36059.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893150269985199,1.0,0.0,0.0,3.649800062179565,3.649824142456055,8.888560500963649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.6787109375,0.0,1533.39453125,1895.4371337890625,0.0,3339.65576171875,0.9052638411521912,1.0,0.0,3.0,1.0,0.0
12408120,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7953717112541199,0.2828221619129181,0.256818950176239,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.6280954480171204,0.5386818051338196,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9225260615348816,0.4438810348510742,0.3112308382987976,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.851984977722168,0.351353108882904,0.3348223268985748,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7422508001327515,0.229028970003128,1.042006015777588,284.8775939941406,284.95001220703125,297.2071838378906,292.0106201171875,297.2112121582031,297.2123413085937,284.8766784667969,1.0,0.5574473738670349,0.2775919735431671,0.2775919735431671,1.0,1.0,-2.981962919235229,0.5433679223060608,2.4385948181152344,-0.131495401263237,0.8986971378326416,0.8986971378326416,0.0,120.42375946044922,114.0,49084.83203125,0.0,2200.78759765625,1.0,280.0578308105469,283.2743835449219,295.0457763671875,298.232666015625,293.1499938964844,293.1499938964844,280.3500061035156,36059.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893150269985199,1.0,0.0,0.0,3.649800062179565,3.649824142456055,8.888560500963649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.6787109375,0.0,1533.39453125,1895.4371337890625,0.0,3339.65576171875,0.9052638411521912,1.0,0.0,3.0,1.0,0.0
12408180,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.798543393611908,0.2831558883190155,0.2567848563194275,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9990000128746032,0.6273460984230042,0.5324002504348755,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9285627007484436,0.4465669989585876,0.3127970397472381,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8555300235748291,0.3520444929599762,0.3351739346981048,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7449734807014465,0.2292390316724777,1.0419052839279177,285.04833984375,284.95001220703125,297.19073486328125,292.00616455078125,297.20953369140625,297.21490478515625,285.0491943359375,1.0,0.555081844329834,0.279146283864975,0.279146283864975,1.0,1.0,-2.976576805114746,0.5461640954017639,2.430412769317627,-0.1272518634796142,0.9014055132865906,0.9014055132865906,0.0,118.4278793334961,117.0,47803.8125,0.0,2181.169189453125,1.0,280.3421936035156,283.46826171875,294.97821044921875,298.037109375,293.1499938964844,293.1499938964844,280.04998779296875,35912.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841714262962341,1.0,0.0,0.0,3.652263641357422,3.652287721633911,8.900564125724486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.11376953125,0.0,1535.03515625,1895.4371337890625,0.0,3255.66015625,0.9057366847991944,1.0,0.0,3.0,1.0,0.0
12408240,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.798543393611908,0.2831558883190155,0.2567848563194275,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9990000128746032,0.6273460984230042,0.5324002504348755,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9285627007484436,0.4465669989585876,0.3127970397472381,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8555300235748291,0.3520444929599762,0.3351739346981048,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7449734807014465,0.2292390316724777,1.0419052839279177,285.04833984375,284.95001220703125,297.19073486328125,292.00616455078125,297.20953369140625,297.21490478515625,285.0491943359375,1.0,0.555081844329834,0.279146283864975,0.279146283864975,1.0,1.0,-2.976576805114746,0.5461640954017639,2.430412769317627,-0.1272518634796142,0.9014055132865906,0.9014055132865906,0.0,118.4278793334961,117.0,47803.8125,0.0,2181.169189453125,1.0,280.3421936035156,283.46826171875,294.97821044921875,298.037109375,293.1499938964844,293.1499938964844,280.04998779296875,35912.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841714262962341,1.0,0.0,0.0,3.652263641357422,3.652287721633911,8.900564125724486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.11376953125,0.0,1535.03515625,1895.4371337890625,0.0,3255.66015625,0.9057366847991944,1.0,0.0,3.0,1.0,0.0
12408300,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8000108003616333,0.2832148969173431,0.2569758296012878,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.6275699734687805,0.5299515724182129,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9313467144966124,0.4477651715278625,0.3137613534927368,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8571325540542603,0.3523285686969757,0.3355481624603271,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7462112307548523,0.2293334901332855,1.0425688028335571,284.9203796386719,284.95001220703125,297.18243408203125,292.0038757324219,297.2080383300781,297.2154541015625,284.9119567871094,1.0,0.5548369288444519,0.2799234092235565,0.2799234092235565,1.0,1.0,-2.976257801055908,0.5481885075569153,2.4280691146850586,-0.1253010183572769,0.8999899625778198,0.8999899625778198,0.0,117.71295928955078,117.0,48879.1640625,0.0,2176.977294921875,1.0,280.0986328125,283.3148193359375,295.0361022949219,298.2452697753906,293.1499938964844,293.1499938964844,280.04998779296875,35982.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905211091041565,1.0,0.0,0.0,3.652744054794312,3.652768135070801,8.902906074581551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.974609375,0.0,1536.0919189453125,1895.4371337890625,0.0,3315.080810546875,0.9058390855789183,1.0,0.0,3.0,1.0,0.0
12408360,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7999687194824219,0.2829208672046661,0.2568292617797851,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.6273328065872192,0.5297306180000305,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9322525262832642,0.4485659301280975,0.314415693283081,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8573222160339355,0.3523022830486297,0.3356349766254425,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7462754845619202,0.2292185872793197,1.042417287826538,284.8704528808594,284.95001220703125,297.174072265625,292.00152587890625,297.2035827636719,297.212158203125,284.8690795898437,1.0,0.5548739433288574,0.2807090282440185,0.2807090282440185,1.0,1.0,-2.976524591445923,0.5503832101821899,2.4261415004730225,-0.1231697276234626,0.8989144563674927,0.8989144563674927,0.0,117.66094207763672,120.0,49006.1796875,0.0,2177.165283203125,1.0,280.0577087402344,283.26873779296875,295.0337219238281,298.21954345703125,293.1499938964844,293.1499938964844,280.3500061035156,36060.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940816521644592,1.0,0.0,0.0,3.650883674621582,3.650907516479492,8.893838980839064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.91845703125,0.0,1534.6015625,1895.4371337890625,0.0,3348.35693359375,0.9055041074752808,1.0,0.0,3.0,1.0,0.0
12408420,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7994003295898438,0.2832421064376831,0.2568415701389313,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.6275368332862854,0.530855119228363,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9333524703979492,0.4512834846973419,0.316041350364685,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8570531010627747,0.3529688417911529,0.3360251784324646,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7458493709564209,0.2294590920209884,1.0427486896514893,285.0453491210937,284.95001220703125,297.1571960449219,291.9967041015625,297.20184326171875,297.2147827148437,285.0469055175781,1.0,0.555787980556488,0.282280296087265,0.282280296087265,1.0,1.0,-2.9807050228118896,0.5557427406311035,2.424962282180786,-0.118839681148529,0.901580572128296,0.901580572128296,0.0,118.13867950439452,123.0,47790.875,0.0,2186.87744140625,1.0,280.3421936035156,283.46588134765625,294.96551513671875,298.0206604003906,293.1499938964844,293.1499938964844,280.04998779296875,35916.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843490481376648,1.0,0.0,0.0,3.6531286239624015,3.653152465820313,8.904780202101392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.9423828125,0.0,1536.0245361328125,1895.4371337890625,0.0,3257.3232421875,0.9059338569641112,1.0,0.0,3.0,1.0,0.0
12408480,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7994003295898438,0.2832421064376831,0.2568415701389313,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.6275368332862854,0.530855119228363,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9333524703979492,0.4512834846973419,0.316041350364685,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8570531010627747,0.3529688417911529,0.3360251784324646,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7458493709564209,0.2294590920209884,1.0427486896514893,285.0453491210937,284.95001220703125,297.1571960449219,291.9967041015625,297.20184326171875,297.2147827148437,285.0469055175781,1.0,0.555787980556488,0.282280296087265,0.282280296087265,1.0,1.0,-2.9807050228118896,0.5557427406311035,2.424962282180786,-0.118839681148529,0.901580572128296,0.901580572128296,0.0,118.13867950439452,123.0,47790.875,0.0,2186.87744140625,1.0,280.3421936035156,283.46588134765625,294.96551513671875,298.0206604003906,293.1499938964844,293.1499938964844,280.04998779296875,35916.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843490481376648,1.0,0.0,0.0,3.6531286239624015,3.653152465820313,8.904780202101392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.9423828125,0.0,1536.0245361328125,1895.4371337890625,0.0,3257.3232421875,0.9059338569641112,1.0,0.0,3.0,1.0,0.0
12408540,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7978677749633789,0.2830287516117096,0.2569648921489715,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.6266542077064514,0.5340895652770996,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.933118224143982,0.4533627033233642,0.3177613317966461,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8557933568954468,0.3532324731349945,0.3365546762943268,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7446370720863342,0.2294627130031585,1.0437171459197998,284.87750244140625,284.95001220703125,297.1401062011719,291.9916381835937,297.19586181640625,297.212158203125,284.8764343261719,1.0,0.5576155781745911,0.2838515341281891,0.2838515341281891,1.0,1.0,-2.98861050605774,0.5620990991592407,2.426511287689209,-0.114233523607254,0.8992582559585571,0.8992582559585571,0.0,119.36995697021484,126.0,49095.59375,0.0,2206.9970703125,1.0,280.05780029296875,283.2734069824219,295.0245056152344,298.2130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36053.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944236040115356,1.0,0.0,0.0,3.6519615650177,3.6519856452941895,8.899091312741803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.27294921875,0.0,1535.75390625,1895.4371337890625,0.0,3351.55126953125,0.9057419300079346,1.0,0.0,3.0,1.0,0.0
12408600,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7978677749633789,0.2830287516117096,0.2569648921489715,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.6266542077064514,0.5340895652770996,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.933118224143982,0.4533627033233642,0.3177613317966461,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8557933568954468,0.3532324731349945,0.3365546762943268,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7446370720863342,0.2294627130031585,1.0437171459197998,284.87750244140625,284.95001220703125,297.1401062011719,291.9916381835937,297.19586181640625,297.212158203125,284.8764343261719,1.0,0.5576155781745911,0.2838515341281891,0.2838515341281891,1.0,1.0,-2.98861050605774,0.5620990991592407,2.426511287689209,-0.114233523607254,0.8992582559585571,0.8992582559585571,0.0,119.36995697021484,126.0,49095.59375,0.0,2206.9970703125,1.0,280.05780029296875,283.2734069824219,295.0245056152344,298.2130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36053.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944236040115356,1.0,0.0,0.0,3.6519615650177,3.6519856452941895,8.899091312741803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.27294921875,0.0,1535.75390625,1895.4371337890625,0.0,3351.55126953125,0.9057419300079346,1.0,0.0,3.0,1.0,0.0
12408660,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7954237461090088,0.2833744287490845,0.2570410668849945,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9990000128746032,0.6255807280540466,0.5390449166297913,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.931727170944214,0.4561715424060821,0.3194805085659027,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8535922765731812,0.3539151549339294,0.3370015025138855,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.742603600025177,0.2297059297561645,1.0442886352539062,285.0581359863281,284.95001220703125,297.1227111816406,291.986328125,297.1942443847656,297.215087890625,285.0599060058594,1.0,0.5599664449691772,0.285317987203598,0.285317987203598,1.0,1.0,-2.997943878173828,0.5685877203941345,2.429356098175049,-0.1098912954330444,0.9021362662315368,0.9021362662315368,0.0,121.15502166748048,114.0,47950.625,0.0,2232.58251953125,1.0,280.3421936035156,283.4747314453125,294.95782470703125,298.0210876464844,293.1499938964844,293.1499938964844,280.04998779296875,35902.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852704763412476,1.0,0.0,0.0,3.6547000408172607,3.65472412109375,8.912442694963829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.966796875,0.0,1537.6734619140625,1895.4371337890625,0.0,3265.951416015625,0.9062770009040833,1.0,0.0,3.0,1.0,0.0
12408720,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7954237461090088,0.2833744287490845,0.2570410668849945,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9990000128746032,0.6255807280540466,0.5390449166297913,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.931727170944214,0.4561715424060821,0.3194805085659027,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8535922765731812,0.3539151549339294,0.3370015025138855,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.742603600025177,0.2297059297561645,1.0442886352539062,285.0581359863281,284.95001220703125,297.1227111816406,291.986328125,297.1942443847656,297.215087890625,285.0599060058594,1.0,0.5599664449691772,0.285317987203598,0.285317987203598,1.0,1.0,-2.997943878173828,0.5685877203941345,2.429356098175049,-0.1098912954330444,0.9021362662315368,0.9021362662315368,0.0,121.15502166748048,114.0,47950.625,0.0,2232.58251953125,1.0,280.3421936035156,283.4747314453125,294.95782470703125,298.0210876464844,293.1499938964844,293.1499938964844,280.04998779296875,35902.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852704763412476,1.0,0.0,0.0,3.6547000408172607,3.65472412109375,8.912442694963829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.966796875,0.0,1537.6734619140625,1895.4371337890625,0.0,3265.951416015625,0.9062770009040833,1.0,0.0,3.0,1.0,0.0
12408780,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7990246415138245,0.2831225395202636,0.2570409476757049,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.6243749856948853,0.531995952129364,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9383658170700072,0.4582591652870178,0.3211433291435241,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.85759437084198,0.3541358113288879,0.3373969793319702,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7457461953163147,0.2296517789363861,1.0445328950881958,284.8813171386719,284.95001220703125,297.10504150390625,291.9807434082031,297.1885070800781,297.212890625,284.8793334960937,1.0,0.5574195981025696,0.2867844402790069,0.2867844402790069,1.0,1.0,-2.99226713180542,0.5710818767547607,2.421185255050659,-0.1057786867022514,0.8998327255249023,0.8998327255249023,0.0,118.93228912353516,117.0,49136.37890625,0.0,2211.139404296875,1.0,280.05780029296875,283.2752685546875,295.0149841308594,298.2103271484375,293.1499938964844,293.1499938964844,279.75,36043.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895696759223938,1.0,0.0,0.0,3.6540257930755615,3.654049873352051,8.909155440051109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.91650390625,0.0,1537.97607421875,1895.4371337890625,0.0,3363.439453125,0.906194269657135,1.0,0.0,3.0,1.0,0.0
12408840,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7990246415138245,0.2831225395202636,0.2570409476757049,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.6243749856948853,0.531995952129364,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9383658170700072,0.4582591652870178,0.3211433291435241,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.85759437084198,0.3541358113288879,0.3373969793319702,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7457461953163147,0.2296517789363861,1.0445328950881958,284.8813171386719,284.95001220703125,297.10504150390625,291.9807434082031,297.1885070800781,297.212890625,284.8793334960937,1.0,0.5574195981025696,0.2867844402790069,0.2867844402790069,1.0,1.0,-2.99226713180542,0.5710818767547607,2.421185255050659,-0.1057786867022514,0.8998327255249023,0.8998327255249023,0.0,118.93228912353516,117.0,49136.37890625,0.0,2211.139404296875,1.0,280.05780029296875,283.2752685546875,295.0149841308594,298.2103271484375,293.1499938964844,293.1499938964844,279.75,36043.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895696759223938,1.0,0.0,0.0,3.6540257930755615,3.654049873352051,8.909155440051109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.91650390625,0.0,1537.97607421875,1895.4371337890625,0.0,3363.439453125,0.906194269657135,1.0,0.0,3.0,1.0,0.0
12408900,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.7993795275688171,0.2826200127601623,0.2566959261894226,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.9990000128746032,0.6237481236457825,0.5305944681167603,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.939899206161499,0.458870381116867,0.3216640949249267,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.8582315444946289,0.3538908064365387,0.3372710645198822,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.7461630702018738,0.2293765842914581,1.0436211824417114,284.73614501953125,284.95001220703125,297.0960693359375,291.97784423828125,297.18267822265625,297.2080383300781,284.72723388671875,1.0,0.5569763779640198,0.2875176668167114,0.2875176668167114,1.0,1.0,-2.989534854888916,0.5723667144775391,2.417168140411377,-0.1040158420801162,0.8970009684562683,0.8970009684562683,0.0,118.42082214355467,117.0,50208.515625,0.0,2203.711181640625,1.0,279.8011474609375,283.1071472167969,295.0404663085937,298.361083984375,293.1499938964844,293.1499938964844,279.75,36167.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034798741340636,1.0,0.0,0.0,3.6505846977233887,3.650608777999878,8.892383220882039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.6806640625,0.0,1535.0755615234375,1895.4371337890625,0.0,3436.0,0.9054725170135498,1.0,0.0,3.0,1.0,0.0
12408960,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.7984966039657593,0.2819380164146423,0.2561347186565399,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.9990000128746032,0.6226990222930908,0.5311430096626282,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9398897886276244,0.4592837393283844,0.3219881951808929,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.8576512932777405,0.3534528315067291,0.3369242548942566,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.7455496788024902,0.2289522588253021,1.0419901609420776,284.68316650390625,284.95001220703125,297.0870361328125,291.9748840332031,297.175537109375,297.201416015625,284.68170166015625,1.0,0.5567916035652161,0.2882500290870666,0.2882500290870666,1.0,1.0,-2.9875311851501465,0.5738368630409241,2.413694381713867,-0.1021011769771575,0.8946437239646912,0.8946437239646912,0.0,118.49838256835938,120.0,50292.38671875,0.0,2200.569091796875,1.0,279.7581481933594,283.0592346191406,295.01611328125,298.2970275878906,293.1499938964844,293.1499938964844,280.04998779296875,36277.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067705273628236,1.0,0.0,0.0,3.644437313079834,3.6444613933563232,8.862459708325332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.1064453125,0.0,1529.0594482421875,1895.4371337890625,0.0,3466.60888671875,0.9042062163352966,1.0,0.0,3.0,1.0,0.0
12409020,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7970680594444275,0.2817996442317962,0.2556589245796203,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.621526300907135,0.532930314540863,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9401098489761353,0.4616111516952514,0.3232694566249847,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8565420508384705,0.3535680472850799,0.3367243409156799,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7443315982818604,0.22874116897583,1.040097951889038,284.8582458496094,284.95001220703125,297.0686950683594,291.9686889648437,297.171142578125,297.2010498046875,284.85986328125,1.0,0.5572641491889954,0.2897147238254547,0.2897147238254547,1.0,1.0,-2.988123893737793,0.5780133605003357,2.4101104736328125,-0.0981481969356536,0.8948126435279846,0.8948126435279846,0.0,119.0261688232422,108.0,48992.375,0.0,2204.28173828125,1.0,280.0421142578125,283.2580261230469,294.9340515136719,298.0670471191406,293.1499938964844,293.1499938964844,280.3500061035156,36164.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959859013557434,1.0,0.0,0.0,3.637415885925293,3.637439727783203,8.828342856759264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.0283203125,0.0,1520.4405517578125,1895.4371337890625,0.0,3366.13916015625,0.9025900959968568,1.0,0.0,3.0,1.0,0.0
12409080,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7970680594444275,0.2817996442317962,0.2556589245796203,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.621526300907135,0.532930314540863,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9401098489761353,0.4616111516952514,0.3232694566249847,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8565420508384705,0.3535680472850799,0.3367243409156799,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7443315982818604,0.22874116897583,1.040097951889038,284.8582458496094,284.95001220703125,297.0686950683594,291.9686889648437,297.171142578125,297.2010498046875,284.85986328125,1.0,0.5572641491889954,0.2897147238254547,0.2897147238254547,1.0,1.0,-2.988123893737793,0.5780133605003357,2.4101104736328125,-0.0981481969356536,0.8948126435279846,0.8948126435279846,0.0,119.0261688232422,108.0,48992.375,0.0,2204.28173828125,1.0,280.0421142578125,283.2580261230469,294.9340515136719,298.0670471191406,293.1499938964844,293.1499938964844,280.3500061035156,36164.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959859013557434,1.0,0.0,0.0,3.637415885925293,3.637439727783203,8.828342856759264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.0283203125,0.0,1520.4405517578125,1895.4371337890625,0.0,3366.13916015625,0.9025900959968568,1.0,0.0,3.0,1.0,0.0
12409140,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8037859201431274,0.2827248275279999,0.2561807632446289,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9990000128746032,0.6227349042892456,0.5211009979248047,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9505102038383484,0.4651890993118286,0.3254902064800262,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8635299801826477,0.3547116816043854,0.3374715745449066,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.749919056892395,0.2293043434619903,1.0412324666976929,285.0439147949219,284.95001220703125,297.04998779296875,291.9621887207031,297.1751708984375,297.2117004394531,285.04473876953125,1.0,0.5534936189651489,0.2911794185638428,0.2911794185638428,1.0,1.0,-2.979482412338257,0.579689085483551,2.3997931480407715,-0.0942961499094963,0.8976194858551025,0.8976194858551025,0.0,115.36798858642578,126.0,47592.20703125,0.0,2170.4833984375,1.0,280.3416748046875,283.4658508300781,294.9144592285156,297.9479064941406,293.1499938964844,293.1499938964844,280.6499938964844,35961.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835169672966003,1.0,0.0,0.0,3.6382553577423096,3.63827919960022,8.832419098325772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.017578125,0.0,1519.8514404296875,1895.4371337890625,0.0,3249.53076171875,0.9026412963867188,1.0,0.0,3.0,1.0,0.0
12409200,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8037859201431274,0.2827248275279999,0.2561807632446289,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9990000128746032,0.6227349042892456,0.5211009979248047,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9505102038383484,0.4651890993118286,0.3254902064800262,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8635299801826477,0.3547116816043854,0.3374715745449066,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.749919056892395,0.2293043434619903,1.0412324666976929,285.0439147949219,284.95001220703125,297.04998779296875,291.9621887207031,297.1751708984375,297.2117004394531,285.04473876953125,1.0,0.5534936189651489,0.2911794185638428,0.2911794185638428,1.0,1.0,-2.979482412338257,0.579689085483551,2.3997931480407715,-0.0942961499094963,0.8976194858551025,0.8976194858551025,0.0,115.36798858642578,126.0,47592.20703125,0.0,2170.4833984375,1.0,280.3416748046875,283.4658508300781,294.9144592285156,297.9479064941406,293.1499938964844,293.1499938964844,280.6499938964844,35961.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835169672966003,1.0,0.0,0.0,3.6382553577423096,3.63827919960022,8.832419098325772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.017578125,0.0,1519.8514404296875,1895.4371337890625,0.0,3249.53076171875,0.9026412963867188,1.0,0.0,3.0,1.0,0.0
12409260,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.8026291728019714,0.2842424809932709,0.2574614584445953,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.9990000128746032,0.6255879402160645,0.5259138941764832,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.9503623247146606,0.4694321751594543,0.3283575177192688,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.8622403740882874,0.3564931750297546,0.339055985212326,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.7488187551498413,0.2304670959711074,1.046034812927246,285.24200439453125,284.95001220703125,297.028076171875,291.9543762207031,297.1815795898437,297.22637939453125,285.244384765625,1.0,0.5579554438591003,0.2926675081253052,0.2926675081253052,1.0,1.0,-2.9978842735290527,0.588778555393219,2.4091057777404785,-0.0898391455411911,0.903090000152588,0.903090000152588,0.0,117.40933990478516,144.0,46467.7421875,0.0,2213.20458984375,1.0,280.6416931152344,283.6822509765625,294.9103088378906,297.86358642578125,293.1499938964844,293.1499938964844,280.3500061035156,35717.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720641136169434,1.0,0.0,0.0,3.647949934005737,3.647973775863648,8.879550819074211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.396484375,0.0,1528.779296875,1895.4371337890625,0.0,3142.172119140625,0.904647707939148,1.0,0.0,3.0,1.0,0.0
12409320,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.8026291728019714,0.2842424809932709,0.2574614584445953,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.9990000128746032,0.6255879402160645,0.5259138941764832,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.9503623247146606,0.4694321751594543,0.3283575177192688,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.8622403740882874,0.3564931750297546,0.339055985212326,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.7488187551498413,0.2304670959711074,1.046034812927246,285.24200439453125,284.95001220703125,297.028076171875,291.9543762207031,297.1815795898437,297.22637939453125,285.244384765625,1.0,0.5579554438591003,0.2926675081253052,0.2926675081253052,1.0,1.0,-2.9978842735290527,0.588778555393219,2.4091057777404785,-0.0898391455411911,0.903090000152588,0.903090000152588,0.0,117.40933990478516,144.0,46467.7421875,0.0,2213.20458984375,1.0,280.6416931152344,283.6822509765625,294.9103088378906,297.86358642578125,293.1499938964844,293.1499938964844,280.3500061035156,35717.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720641136169434,1.0,0.0,0.0,3.647949934005737,3.647973775863648,8.879550819074211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.396484375,0.0,1528.779296875,1895.4371337890625,0.0,3142.172119140625,0.904647707939148,1.0,0.0,3.0,1.0,0.0
12409380,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.7931240797042847,0.2846647799015045,0.2584375143051147,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9990000128746032,0.6242550611495972,0.5465639233589172,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9394353628158568,0.4724054038524627,0.3309184312820434,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8526132702827454,0.3574284017086029,0.340495765209198,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.7408963441848755,0.2311130613088607,1.0511044263839722,285.09783935546875,284.95001220703125,297.0003662109375,291.9443359375,297.1776123046875,297.2294006347656,285.0980529785156,1.0,0.5675334930419922,0.2941555976867676,0.2941555976867676,1.0,1.0,-3.034773826599121,0.6029411554336548,2.431832790374756,-0.0839858129620552,0.903852641582489,0.903852641582489,0.0,124.7843017578125,147.0,48140.70703125,0.0,2317.251708984375,1.0,280.3577880859375,283.50567626953125,294.9896545410156,298.1072998046875,293.1499938964844,293.1499938964844,280.04998779296875,35788.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851709365844727,1.0,0.0,0.0,3.656475782394409,3.6564996242523193,8.921105631998216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.9873046875,0.0,1538.799072265625,1895.4371337890625,0.0,3265.01904296875,0.9065772294998168,1.0,0.0,3.0,1.0,0.0
12409440,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.7931240797042847,0.2846647799015045,0.2584375143051147,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9990000128746032,0.6242550611495972,0.5465639233589172,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9394353628158568,0.4724054038524627,0.3309184312820434,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8526132702827454,0.3574284017086029,0.340495765209198,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.7408963441848755,0.2311130613088607,1.0511044263839722,285.09783935546875,284.95001220703125,297.0003662109375,291.9443359375,297.1776123046875,297.2294006347656,285.0980529785156,1.0,0.5675334930419922,0.2941555976867676,0.2941555976867676,1.0,1.0,-3.034773826599121,0.6029411554336548,2.431832790374756,-0.0839858129620552,0.903852641582489,0.903852641582489,0.0,124.7843017578125,147.0,48140.70703125,0.0,2317.251708984375,1.0,280.3577880859375,283.50567626953125,294.9896545410156,298.1072998046875,293.1499938964844,293.1499938964844,280.04998779296875,35788.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851709365844727,1.0,0.0,0.0,3.656475782394409,3.6564996242523193,8.921105631998216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.9873046875,0.0,1538.799072265625,1895.4371337890625,0.0,3265.01904296875,0.9065772294998168,1.0,0.0,3.0,1.0,0.0
12409500,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7881140112876892,0.284392237663269,0.2584587633609772,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.6215646862983704,0.5567981600761414,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9337058067321776,0.4733813405036926,0.3318099677562713,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8477659225463867,0.3574547469615936,0.3407882452011108,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7368496656417847,0.2310788780450821,1.052108883857727,284.9725036621094,284.95001220703125,296.98443603515625,291.93853759765625,297.1720275878906,297.22686767578125,284.96514892578125,1.0,0.5714244246482849,0.2948996424674988,0.2948996424674988,1.0,1.0,-3.0497493743896484,0.6091001033782959,2.4406492710113525,-0.0809510126709938,0.9028000235557556,0.9028000235557556,0.0,128.41171264648438,147.0,49483.078125,0.0,2363.439697265625,1.0,280.1010131835937,283.35076904296875,295.0191345214844,298.281494140625,293.1499938964844,293.1499938964844,280.04998779296875,35872.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951244950294495,1.0,0.0,0.0,3.658782958984375,3.658807039260864,8.932366881708731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.52294921875,0.0,1542.007080078125,1895.4371337890625,0.0,3358.0966796875,0.9071134328842164,1.0,0.0,3.0,1.0,0.0
