time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409560,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7832112908363342,0.283886045217514,0.2581787109375,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9990000128746032,0.6180092096328735,0.5664248466491699,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9281923174858092,0.4741116464138031,0.332446813583374,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8431404829025269,0.3572428524494171,0.3407805263996124,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7329086661338806,0.23081935942173,1.051890850067139,284.9332275390625,284.95001220703125,296.9672241210937,291.9322509765625,297.16455078125,297.2222595214844,284.9327087402344,1.0,0.5749058127403259,0.2953448295593261,0.2953448295593261,1.0,1.0,-3.0614845752716064,0.6136090755462646,2.447875499725342,-0.0789665579795837,0.902248203754425,0.902248203754425,0.0,131.7776641845703,150.0,49776.78515625,0.0,2402.670166015625,1.0,280.0581970214844,283.3116149902344,294.9940490722656,298.2341613769531,293.1499938964844,293.1499938964844,279.75,35947.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006391167640686,1.0,0.0,0.0,3.659016370773315,3.6590404510498047,8.933507729125267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.2529296875,0.0,1542.82958984375,1895.4371337890625,0.0,3409.54150390625,0.9072467684745787,1.0,0.0,3.0,1.0,0.0
12409620,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.7726564407348633,0.2825234532356262,0.2573194205760956,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.996801733970642,0.6094992756843567,0.5796815752983093,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.9162135124206544,0.4751556813716888,0.3334651291370392,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.8332023024559021,0.3563912510871887,0.3403806686401367,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.724146842956543,0.229814276099205,1.0493892431259155,284.7551574707031,284.95001220703125,296.9289855957031,291.918212890625,297.1409606933594,297.202880859375,284.7534484863281,1.0,0.5805027484893799,0.2962351739406585,0.2962351739406585,1.0,1.0,-3.073944330215454,0.6195091605186462,2.454435110092163,-0.0752520114183425,0.898177981376648,0.898177981376648,0.0,138.82171630859375,153.0,51155.01953125,0.0,2462.970703125,1.0,279.7582092285156,283.10797119140625,294.9725341796875,298.30877685546875,293.1499938964844,293.1499938964844,280.04998779296875,36162.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139807224273682,1.0,0.0,0.0,3.6536667346954346,3.653690814971924,8.907404662750196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.91162109375,0.0,1538.4661865234375,1895.4371337890625,0.0,3533.5087890625,0.90619158744812,1.0,0.0,3.0,1.0,0.0
12409680,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.7726564407348633,0.2825234532356262,0.2573194205760956,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.996801733970642,0.6094992756843567,0.5796815752983093,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.9162135124206544,0.4751556813716888,0.3334651291370392,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.8332023024559021,0.3563912510871887,0.3403806686401367,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.724146842956543,0.229814276099205,1.0493892431259155,284.7551574707031,284.95001220703125,296.9289855957031,291.918212890625,297.1409606933594,297.202880859375,284.7534484863281,1.0,0.5805027484893799,0.2962351739406585,0.2962351739406585,1.0,1.0,-3.073944330215454,0.6195091605186462,2.454435110092163,-0.0752520114183425,0.898177981376648,0.898177981376648,0.0,138.82171630859375,153.0,51155.01953125,0.0,2462.970703125,1.0,279.7582092285156,283.10797119140625,294.9725341796875,298.30877685546875,293.1499938964844,293.1499938964844,280.04998779296875,36162.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139807224273682,1.0,0.0,0.0,3.6536667346954346,3.653690814971924,8.907404662750196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.91162109375,0.0,1538.4661865234375,1895.4371337890625,0.0,3533.5087890625,0.90619158744812,1.0,0.0,3.0,1.0,0.0
12409740,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7620378732681274,0.282140165567398,0.2569157779216766,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9838138818740844,0.6045168042182922,0.5740954279899597,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9043259620666504,0.4774377942085266,0.3349408805370331,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8228740096092224,0.356299489736557,0.3402827382087707,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7145167589187622,0.2291631251573562,1.046943426132202,284.91534423828125,284.95001220703125,296.88604736328125,291.90234375,297.1273193359375,297.1977233886719,284.9163818359375,1.0,0.5836571455001831,0.2971255481243133,0.2971255481243133,1.0,1.0,-3.0656654834747314,0.619756817817688,2.445908784866333,-0.0733046978712081,0.8990123271942139,0.8990123271942139,0.0,146.13548278808594,156.0,49730.296875,0.0,2485.484375,1.0,280.0422058105469,283.2955322265625,294.8746643066406,298.0588073730469,293.1499938964844,293.1499938964844,280.3500061035156,36064.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046364426612854,1.0,0.0,0.0,3.650525093078613,3.650549173355103,8.89209275101166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.53662109375,0.0,1534.2327880859375,1895.4371337890625,0.0,3446.762939453125,0.9054484367370604,1.0,0.0,3.0,1.0,0.0
12409800,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7620378732681274,0.282140165567398,0.2569157779216766,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9838138818740844,0.6045168042182922,0.5740954279899597,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9043259620666504,0.4774377942085266,0.3349408805370331,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8228740096092224,0.356299489736557,0.3402827382087707,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7145167589187622,0.2291631251573562,1.046943426132202,284.91534423828125,284.95001220703125,296.88604736328125,291.90234375,297.1273193359375,297.1977233886719,284.9163818359375,1.0,0.5836571455001831,0.2971255481243133,0.2971255481243133,1.0,1.0,-3.0656654834747314,0.619756817817688,2.445908784866333,-0.0733046978712081,0.8990123271942139,0.8990123271942139,0.0,146.13548278808594,156.0,49730.296875,0.0,2485.484375,1.0,280.0422058105469,283.2955322265625,294.8746643066406,298.0588073730469,293.1499938964844,293.1499938964844,280.3500061035156,36064.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046364426612854,1.0,0.0,0.0,3.650525093078613,3.650549173355103,8.89209275101166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.53662109375,0.0,1534.2327880859375,1895.4371337890625,0.0,3446.762939453125,0.9054484367370604,1.0,0.0,3.0,1.0,0.0
12409860,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.7578812837600708,0.2829132676124573,0.2575349509716034,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9772473573684692,0.6027505993843079,0.5720316767692566,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.9006375670433044,0.4810302853584289,0.3373583853244781,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8186387419700623,0.3572975695133209,0.3411523699760437,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.710179328918457,0.2294117212295532,1.0478346347808838,285.1026916503906,284.95001220703125,296.8387451171875,291.8847961425781,297.1229553222656,297.205810546875,285.1041259765625,1.0,0.5864188075065613,0.2982983291149139,0.2982983291149139,1.0,1.0,-3.068942070007324,0.6239480972290039,2.4449939727783203,-0.0698893368244171,0.9025865197181702,0.9025865197181702,0.0,150.14450073242188,159.0,48414.0390625,0.0,2512.64794921875,1.0,280.341796875,283.5049133300781,294.8407287597656,297.9239807128906,293.1499938964844,293.1499938964844,280.04998779296875,35870.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927993774414062,1.0,0.0,0.0,3.654696464538574,3.654720544815064,8.912425641938171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.35595703125,0.0,1537.42626953125,1895.4371337890625,0.0,3336.376953125,0.9062560796737672,1.0,0.0,3.0,1.0,0.0
12409920,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.7578812837600708,0.2829132676124573,0.2575349509716034,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9772473573684692,0.6027505993843079,0.5720316767692566,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.9006375670433044,0.4810302853584289,0.3373583853244781,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8186387419700623,0.3572975695133209,0.3411523699760437,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.710179328918457,0.2294117212295532,1.0478346347808838,285.1026916503906,284.95001220703125,296.8387451171875,291.8847961425781,297.1229553222656,297.205810546875,285.1041259765625,1.0,0.5864188075065613,0.2982983291149139,0.2982983291149139,1.0,1.0,-3.068942070007324,0.6239480972290039,2.4449939727783203,-0.0698893368244171,0.9025865197181702,0.9025865197181702,0.0,150.14450073242188,159.0,48414.0390625,0.0,2512.64794921875,1.0,280.341796875,283.5049133300781,294.8407287597656,297.9239807128906,293.1499938964844,293.1499938964844,280.04998779296875,35870.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927993774414062,1.0,0.0,0.0,3.654696464538574,3.654720544815064,8.912425641938171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.35595703125,0.0,1537.42626953125,1895.4371337890625,0.0,3336.376953125,0.9062560796737672,1.0,0.0,3.0,1.0,0.0
12409980,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7540507316589355,0.2827750146389007,0.2579013109207153,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9710931181907654,0.6002494692802429,0.5702410936355591,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8973249793052673,0.4834674596786499,0.3394781053066253,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.814802348613739,0.357605904340744,0.3418932259082794,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7062931060791016,0.2293597310781479,1.0491546392440796,284.9302978515625,284.95001220703125,296.7874755859375,291.8656311035156,297.1110534667969,297.2055053710937,284.92877197265625,1.0,0.5889778733253479,0.2994710803031921,0.2994710803031921,1.0,1.0,-3.0722663402557373,0.6281760931015015,2.4440903663635254,-0.0661910399794578,0.900947630405426,0.900947630405426,0.0,153.87799072265625,162.0,49680.75,0.0,2538.49853515625,1.0,280.0577697753906,283.3088073730469,294.90045166015625,298.1260986328125,293.1499938964844,293.1499938964844,279.75,35991.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903637945652008,1.0,0.0,0.0,3.655839443206787,3.655863523483277,8.918001412894228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.98388671875,0.0,1539.6146240234375,1895.4371337890625,0.0,3437.471435546875,0.9065675139427184,1.0,0.0,3.0,1.0,0.0
12410040,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7540507316589355,0.2827750146389007,0.2579013109207153,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9710931181907654,0.6002494692802429,0.5702410936355591,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8973249793052673,0.4834674596786499,0.3394781053066253,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.814802348613739,0.357605904340744,0.3418932259082794,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7062931060791016,0.2293597310781479,1.0491546392440796,284.9302978515625,284.95001220703125,296.7874755859375,291.8656311035156,297.1110534667969,297.2055053710937,284.92877197265625,1.0,0.5889778733253479,0.2994710803031921,0.2994710803031921,1.0,1.0,-3.0722663402557373,0.6281760931015015,2.4440903663635254,-0.0661910399794578,0.900947630405426,0.900947630405426,0.0,153.87799072265625,162.0,49680.75,0.0,2538.49853515625,1.0,280.0577697753906,283.3088073730469,294.90045166015625,298.1260986328125,293.1499938964844,293.1499938964844,279.75,35991.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903637945652008,1.0,0.0,0.0,3.655839443206787,3.655863523483277,8.918001412894228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.98388671875,0.0,1539.6146240234375,1895.4371337890625,0.0,3437.471435546875,0.9065675139427184,1.0,0.0,3.0,1.0,0.0
12410100,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7513211965560913,0.2822436690330505,0.2576559484004974,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.9670549035072328,0.5984792709350586,0.5688536167144775,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.8947796821594238,0.4841808676719665,0.340164303779602,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.8120936751365662,0.3573406040668487,0.3418744206428528,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.7036175727844238,0.2290458381175995,1.0486443042755127,284.78717041015625,284.95001220703125,296.7604675292969,291.8554992675781,297.1015014648437,297.2010498046875,284.77850341796875,1.0,0.5899861454963684,0.3000574707984924,0.3000574707984924,1.0,1.0,-3.070496797561645,0.6293417811393738,2.441154956817627,-0.0645330920815467,0.8984782695770264,0.8984782695770264,0.0,156.04510498046875,162.0,50782.171875,0.0,2546.462158203125,1.0,279.8010559082031,283.1419677734375,294.9217224121094,298.27734375,293.1499938964844,293.1499938964844,279.75,36107.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119529724121094,1.0,0.0,0.0,3.6535935401916495,3.65361762046814,8.90704768607975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.35205078125,0.0,1537.97314453125,1895.4371337890625,0.0,3514.71923828125,0.9061057567596436,1.0,0.0,3.0,1.0,0.0
12410160,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73248291015625,0.7481390833854675,0.2814846932888031,0.2571350932121277,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.962391436100006,0.5964474678039551,0.5671199560165405,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.8917368650436401,0.484658807516098,0.3406127691268921,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.8088786602020264,0.3568450808525085,0.341583251953125,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7004887461662292,0.2285540252923965,1.0472124814987185,284.73193359375,284.95001220703125,296.73260498046875,291.84503173828125,297.090087890625,297.1944274902344,284.7301330566406,1.0,0.5907698273658752,0.3006356656551361,0.3006356656551361,1.0,1.0,-3.066258192062378,0.6297987699508667,2.4364593029022217,-0.0630381926894187,0.8964259028434753,0.8964259028434753,0.0,158.37242126464844,165.0,50843.171875,0.0,2550.53955078125,1.0,279.75811767578125,283.0918884277344,294.8911437988281,298.2085266113281,293.1499938964844,293.1499938964844,280.04998779296875,36211.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158056974411012,1.0,0.0,0.0,3.648719549179077,3.6487436294555664,8.883298505679704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.484375,0.0,1533.3271484375,1895.4371337890625,0.0,3550.40185546875,0.9051184058189392,1.0,0.0,3.0,1.0,0.0
12410220,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7438295483589172,0.2811399698257446,0.2566030621528625,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9553634524345398,0.5940053462982178,0.5644662380218506,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8881120085716248,0.48711758852005,0.3420765995979309,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8042922019958496,0.3567849695682525,0.3413608074188232,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6960077881813049,0.22817924618721,1.0452090501785278,284.8963623046875,284.95001220703125,296.6744689941406,291.8230895996094,297.07635498046875,297.193603515625,284.8975830078125,1.0,0.5922034978866577,0.3017919957637787,0.3017919957637787,1.0,1.0,-3.0615007877349854,0.6317458748817444,2.4297549724578857,-0.0600766167044639,0.8970327377319336,0.8970327377319336,0.0,161.86509704589844,168.0,49452.8125,0.0,2559.70068359375,1.0,280.0421447753906,283.2828369140625,294.7923278808594,297.9580993652344,293.1499938964844,293.1499938964844,280.3500061035156,36104.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058696627616882,1.0,0.0,0.0,3.643999338150024,3.644023180007935,8.860329216986429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.88720703125,0.0,1527.2838134765625,1895.4371337890625,0.0,3458.23388671875,0.9040185809135436,1.0,0.0,3.0,1.0,0.0
12410280,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7438295483589172,0.2811399698257446,0.2566030621528625,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9553634524345398,0.5940053462982178,0.5644662380218506,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8881120085716248,0.48711758852005,0.3420765995979309,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8042922019958496,0.3567849695682525,0.3413608074188232,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6960077881813049,0.22817924618721,1.0452090501785278,284.8963623046875,284.95001220703125,296.6744689941406,291.8230895996094,297.07635498046875,297.193603515625,284.8975830078125,1.0,0.5922034978866577,0.3017919957637787,0.3017919957637787,1.0,1.0,-3.0615007877349854,0.6317458748817444,2.4297549724578857,-0.0600766167044639,0.8970327377319336,0.8970327377319336,0.0,161.86509704589844,168.0,49452.8125,0.0,2559.70068359375,1.0,280.0421447753906,283.2828369140625,294.7923278808594,297.9580993652344,293.1499938964844,293.1499938964844,280.3500061035156,36104.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058696627616882,1.0,0.0,0.0,3.643999338150024,3.644023180007935,8.860329216986429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.88720703125,0.0,1527.2838134765625,1895.4371337890625,0.0,3458.23388671875,0.9040185809135436,1.0,0.0,3.0,1.0,0.0
12410340,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7424599528312683,0.2819500863552093,0.2571891546249389,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9518930912017822,0.5930855870246887,0.5633906722068787,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8878474235534668,0.4909080266952514,0.344573974609375,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8026970624923706,0.3577850759029388,0.3421615660190582,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.694364070892334,0.2286406755447387,1.0467745065689087,285.0867919921875,284.95001220703125,296.61346435546875,291.7999572753906,297.071044921875,297.2045288085937,285.0883483886719,1.0,0.5941257476806641,0.3029483556747436,0.3029483556747436,1.0,1.0,-3.0667505264282227,0.6364836692810059,2.430266857147217,-0.0565207935869693,0.9004168510437012,0.9004168510437012,0.0,163.97811889648438,171.0,48161.01171875,0.0,2580.779541015625,1.0,280.3417358398437,283.49481201171875,294.7557067871094,297.8227844238281,293.1499938964844,293.1499938964844,280.04998779296875,35900.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940316438674927,1.0,0.0,0.0,3.6470000743865967,3.647024154663086,8.874927743818262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.8056640625,0.0,1529.0931396484375,1895.4371337890625,0.0,3347.889892578125,0.9045567512512208,1.0,0.0,3.0,1.0,0.0
12410400,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7424599528312683,0.2819500863552093,0.2571891546249389,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9518930912017822,0.5930855870246887,0.5633906722068787,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8878474235534668,0.4909080266952514,0.344573974609375,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8026970624923706,0.3577850759029388,0.3421615660190582,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.694364070892334,0.2286406755447387,1.0467745065689087,285.0867919921875,284.95001220703125,296.61346435546875,291.7999572753906,297.071044921875,297.2045288085937,285.0883483886719,1.0,0.5941257476806641,0.3029483556747436,0.3029483556747436,1.0,1.0,-3.0667505264282227,0.6364836692810059,2.430266857147217,-0.0565207935869693,0.9004168510437012,0.9004168510437012,0.0,163.97811889648438,171.0,48161.01171875,0.0,2580.779541015625,1.0,280.3417358398437,283.49481201171875,294.7557067871094,297.8227844238281,293.1499938964844,293.1499938964844,280.04998779296875,35900.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940316438674927,1.0,0.0,0.0,3.6470000743865967,3.647024154663086,8.874927743818262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.8056640625,0.0,1529.0931396484375,1895.4371337890625,0.0,3347.889892578125,0.9045567512512208,1.0,0.0,3.0,1.0,0.0
12410460,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7402192950248718,0.2818151414394378,0.2575285136699676,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.947153627872467,0.5909286141395569,0.5619622468948364,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.886447012424469,0.4934861958026886,0.3467743694782257,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8002318143844604,0.3580678403377533,0.3428462445735931,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.6920851469039917,0.2287244349718094,1.048600435256958,284.9163818359375,284.95001220703125,296.5499267578125,291.7757568359375,297.0574951171875,297.2055969238281,284.9149169921875,1.0,0.5962710380554199,0.3041260838508606,0.3041260838508606,1.0,1.0,-3.071116209030152,0.6410332322120667,2.4300827980041504,-0.0527130737900733,0.8986078500747681,0.8986078500747681,0.0,166.77964782714844,174.0,49435.89453125,0.0,2603.81201171875,1.0,280.0578308105469,283.3005065917969,294.81182861328125,298.0222473144531,293.1499938964844,293.1499938964844,280.3500061035156,36019.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905150294303894,1.0,0.0,0.0,3.647135019302368,3.6471590995788574,8.875584853740293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.68017578125,0.0,1530.1259765625,1895.4371337890625,0.0,3451.54345703125,0.9046396613121032,1.0,0.0,3.0,1.0,0.0
12410520,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7402192950248718,0.2818151414394378,0.2575285136699676,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.947153627872467,0.5909286141395569,0.5619622468948364,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.886447012424469,0.4934861958026886,0.3467743694782257,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8002318143844604,0.3580678403377533,0.3428462445735931,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.6920851469039917,0.2287244349718094,1.048600435256958,284.9163818359375,284.95001220703125,296.5499267578125,291.7757568359375,297.0574951171875,297.2055969238281,284.9149169921875,1.0,0.5962710380554199,0.3041260838508606,0.3041260838508606,1.0,1.0,-3.071116209030152,0.6410332322120667,2.4300827980041504,-0.0527130737900733,0.8986078500747681,0.8986078500747681,0.0,166.77964782714844,174.0,49435.89453125,0.0,2603.81201171875,1.0,280.0578308105469,283.3005065917969,294.81182861328125,298.0222473144531,293.1499938964844,293.1499938964844,280.3500061035156,36019.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905150294303894,1.0,0.0,0.0,3.647135019302368,3.6471590995788574,8.875584853740293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.68017578125,0.0,1530.1259765625,1895.4371337890625,0.0,3451.54345703125,0.9046396613121032,1.0,0.0,3.0,1.0,0.0
12410580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.7374510765075684,0.2820104360580444,0.2575636804103851,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.94169682264328,0.5893005728721619,0.5601956844329834,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.8845147490501404,0.4966448843479156,0.3487894535064697,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7972016334533691,0.3585794866085052,0.3432288467884063,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.6892724633216858,0.2289281636476516,1.0493836402893066,285.084228515625,284.95001220703125,296.4842529296875,291.7506103515625,297.0461120605469,297.2100524902344,285.08551025390625,1.0,0.5982491374015808,0.3053038120269775,0.3053038120269775,1.0,1.0,-3.0728509426116943,0.6448636054992676,2.4279873371124268,-0.0492655001580715,0.9017480611801147,0.9017480611801147,0.0,169.8170166015625,177.0,48170.15234375,0.0,2623.065185546875,1.0,280.3421630859375,283.4925842285156,294.72589111328125,297.8074951171875,293.1499938964844,293.1499938964844,280.04998779296875,35868.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969092965126038,1.0,0.0,0.0,3.651188850402832,3.651212930679321,8.895326573110651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.35302734375,0.0,1533.50927734375,1895.4371337890625,0.0,3374.7578125,0.90546715259552,1.0,0.0,3.0,1.0,0.0
12410640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.7374510765075684,0.2820104360580444,0.2575636804103851,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.94169682264328,0.5893005728721619,0.5601956844329834,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.8845147490501404,0.4966448843479156,0.3487894535064697,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7972016334533691,0.3585794866085052,0.3432288467884063,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.6892724633216858,0.2289281636476516,1.0493836402893066,285.084228515625,284.95001220703125,296.4842529296875,291.7506103515625,297.0461120605469,297.2100524902344,285.08551025390625,1.0,0.5982491374015808,0.3053038120269775,0.3053038120269775,1.0,1.0,-3.0728509426116943,0.6448636054992676,2.4279873371124268,-0.0492655001580715,0.9017480611801147,0.9017480611801147,0.0,169.8170166015625,177.0,48170.15234375,0.0,2623.065185546875,1.0,280.3421630859375,283.4925842285156,294.72589111328125,297.8074951171875,293.1499938964844,293.1499938964844,280.04998779296875,35868.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969092965126038,1.0,0.0,0.0,3.651188850402832,3.651212930679321,8.895326573110651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.35302734375,0.0,1533.50927734375,1895.4371337890625,0.0,3374.7578125,0.90546715259552,1.0,0.0,3.0,1.0,0.0
12410700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7364798784255981,0.2819897830486297,0.2577621638774872,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9394903182983398,0.5883228182792664,0.5595672726631165,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8840185403823853,0.4980438351631164,0.3499696850776672,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7961111068725586,0.3587480783462524,0.3435832262039184,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6882665157318115,0.2289966791868209,1.0503522157669067,284.9599914550781,284.95001220703125,296.4507141113281,291.7377014160156,297.03936767578125,297.21112060546875,284.9520263671875,1.0,0.5993321537971497,0.3058927059173584,0.3058927059173584,1.0,1.0,-3.075347661972046,0.6472362279891968,2.4281115531921387,-0.0473555848002433,0.900634229183197,0.900634229183197,0.0,171.16734313964844,177.0,49297.63671875,0.0,2634.9697265625,1.0,280.0986328125,283.3421630859375,294.7739562988281,298.0089111328125,293.1499938964844,293.1499938964844,280.04998779296875,35932.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036945700645448,1.0,0.0,0.0,3.652641296386719,3.652665376663208,8.902404715627199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.42919921875,0.0,1535.6009521484375,1895.4371337890625,0.0,3437.99853515625,0.9057831168174744,1.0,0.0,3.0,1.0,0.0
12410760,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7346971035003662,0.2815900146961212,0.2576037347316742,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9361618161201476,0.5868669152259827,0.5584450364112854,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8825539350509644,0.4989978671073913,0.3507969081401825,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7941731214523315,0.3585824966430664,0.3436238169670105,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.686503529548645,0.2288286834955215,1.0503748655319214,284.9097900390625,284.95001220703125,296.4167785644531,291.7246398925781,297.0294189453125,297.2081604003906,284.9082336425781,1.0,0.6002851128578186,0.3064072132110595,0.3064072132110595,1.0,1.0,-3.074884414672852,0.6485764384269714,2.426307916641236,-0.0457939468324184,0.8998211026191711,0.8998211026191711,0.0,172.96646118164062,180.0,49422.88671875,0.0,2643.493896484375,1.0,280.0577087402344,283.2954406738281,294.7618408203125,297.97515869140625,293.1499938964844,293.1499938964844,280.3500061035156,36006.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907812774181366,1.0,0.0,0.0,3.6518261432647705,3.6518499851226807,8.898431360648829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.54296875,0.0,1535.246337890625,1895.4371337890625,0.0,3476.294189453125,0.9056777358055116,1.0,0.0,3.0,1.0,0.0
12410820,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.7318740487098694,0.2816487848758697,0.2574955523014068,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.930567741394043,0.5851307511329651,0.5565534830093384,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8805942535400391,0.5020836591720581,0.352743923664093,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7910627126693726,0.3589362204074859,0.343838632106781,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.6836166381835938,0.228922501206398,1.0506130456924438,285.07598876953125,284.95001220703125,296.3478698730469,291.697998046875,297.01629638671875,297.2112731933594,285.0772399902344,1.0,0.6021333336830139,0.3074361979961395,0.3074361979961395,1.0,1.0,-3.07535719871521,0.6516362428665161,2.4237208366394043,-0.0428480170667171,0.9028407335281372,0.9028407335281372,0.0,176.0701904296875,183.0,48138.6015625,0.0,2660.683837890625,1.0,280.3421936035156,283.4865417480469,294.6712646484375,297.7514038085937,293.1499938964844,293.1499938964844,280.04998779296875,35868.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990423083305359,1.0,0.0,0.0,3.655923843383789,3.6559479236602783,8.918413527680968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.4169921875,0.0,1538.7803955078125,1895.4371337890625,0.0,3394.655517578125,0.9065247774124146,1.0,0.0,3.0,1.0,0.0
12410880,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.7318740487098694,0.2816487848758697,0.2574955523014068,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.930567741394043,0.5851307511329651,0.5565534830093384,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8805942535400391,0.5020836591720581,0.352743923664093,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7910627126693726,0.3589362204074859,0.343838632106781,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.6836166381835938,0.228922501206398,1.0506130456924438,285.07598876953125,284.95001220703125,296.3478698730469,291.697998046875,297.01629638671875,297.2112731933594,285.0772399902344,1.0,0.6021333336830139,0.3074361979961395,0.3074361979961395,1.0,1.0,-3.07535719871521,0.6516362428665161,2.4237208366394043,-0.0428480170667171,0.9028407335281372,0.9028407335281372,0.0,176.0701904296875,183.0,48138.6015625,0.0,2660.683837890625,1.0,280.3421936035156,283.4865417480469,294.6712646484375,297.7514038085937,293.1499938964844,293.1499938964844,280.04998779296875,35868.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990423083305359,1.0,0.0,0.0,3.655923843383789,3.6559479236602783,8.918413527680968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.4169921875,0.0,1538.7803955078125,1895.4371337890625,0.0,3394.655517578125,0.9065247774124146,1.0,0.0,3.0,1.0,0.0
12410940,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7292079925537109,0.281149685382843,0.257455050945282,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9251705408096312,0.582658052444458,0.5547520518302917,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8787715435028076,0.5044015049934387,0.3547232747077942,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7881246209144592,0.3588374257087707,0.344127357006073,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.680931031703949,0.2287569344043731,1.051267385482788,284.900634765625,284.95001220703125,296.2779235839844,291.6708374023437,296.9985046386719,297.2087097167969,284.8990173339844,1.0,0.6040559411048889,0.3084652125835418,0.3084652125835418,1.0,1.0,-3.07666563987732,0.6549262404441833,2.421739339828491,-0.0396462120115757,0.9007824659347534,0.9007824659347534,0.0,179.19578552246094,186.0,49380.5390625,0.0,2679.6123046875,1.0,280.0577697753906,283.2887878417969,294.7064819335937,297.9168701171875,293.1499938964844,293.1499938964844,279.75,36011.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096314311027528,1.0,0.0,0.0,3.656355619430542,3.6563796997070312,8.920519007915573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.1953125,0.0,1540.337646484375,1895.4371337890625,0.0,3493.182861328125,0.9066940546035768,1.0,0.0,3.0,1.0,0.0
12411000,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7292079925537109,0.281149685382843,0.257455050945282,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9251705408096312,0.582658052444458,0.5547520518302917,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8787715435028076,0.5044015049934387,0.3547232747077942,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7881246209144592,0.3588374257087707,0.344127357006073,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.680931031703949,0.2287569344043731,1.051267385482788,284.900634765625,284.95001220703125,296.2779235839844,291.6708374023437,296.9985046386719,297.2087097167969,284.8990173339844,1.0,0.6040559411048889,0.3084652125835418,0.3084652125835418,1.0,1.0,-3.07666563987732,0.6549262404441833,2.421739339828491,-0.0396462120115757,0.9007824659347534,0.9007824659347534,0.0,179.19578552246094,186.0,49380.5390625,0.0,2679.6123046875,1.0,280.0577697753906,283.2887878417969,294.7064819335937,297.9168701171875,293.1499938964844,293.1499938964844,279.75,36011.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096314311027528,1.0,0.0,0.0,3.656355619430542,3.6563796997070312,8.920519007915573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.1953125,0.0,1540.337646484375,1895.4371337890625,0.0,3493.182861328125,0.9066940546035768,1.0,0.0,3.0,1.0,0.0
12411060,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.7247396111488342,0.2796657979488373,0.2564670145511627,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.9174594283103944,0.5789365172386169,0.5516796112060547,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.8749164938926697,0.5055716037750244,0.3558194637298584,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.7833237648010254,0.3577938079833984,0.343511551618576,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.6765190362930298,0.2278790920972824,1.048885941505432,284.7009582519531,284.95001220703125,296.207275390625,291.643310546875,296.9725646972656,297.1958312988281,284.6990661621094,1.0,0.6054303050041199,0.3095140159130096,0.3095140159130096,1.0,1.0,-3.0695064067840576,0.6558617949485779,2.413644552230835,-0.03693188726902,0.8958368301391602,0.8958368301391602,0.0,183.2412872314453,189.0,50518.69140625,0.0,2686.7998046875,1.0,279.7582092285156,283.0714111328125,294.68817138671875,297.98565673828125,293.1499938964844,293.1499938964844,280.04998779296875,36244.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214687347412108,1.0,0.0,0.0,3.6480233669281006,3.6480472087860094,8.879908364178846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.8505859375,0.0,1532.7994384765625,1895.4371337890625,0.0,3602.70654296875,0.904983937740326,1.0,0.0,3.0,1.0,0.0
12411120,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.7247396111488342,0.2796657979488373,0.2564670145511627,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.9174594283103944,0.5789365172386169,0.5516796112060547,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.8749164938926697,0.5055716037750244,0.3558194637298584,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.7833237648010254,0.3577938079833984,0.343511551618576,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.6765190362930298,0.2278790920972824,1.048885941505432,284.7009582519531,284.95001220703125,296.207275390625,291.643310546875,296.9725646972656,297.1958312988281,284.6990661621094,1.0,0.6054303050041199,0.3095140159130096,0.3095140159130096,1.0,1.0,-3.0695064067840576,0.6558617949485779,2.413644552230835,-0.03693188726902,0.8958368301391602,0.8958368301391602,0.0,183.2412872314453,189.0,50518.69140625,0.0,2686.7998046875,1.0,279.7582092285156,283.0714111328125,294.68817138671875,297.98565673828125,293.1499938964844,293.1499938964844,280.04998779296875,36244.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214687347412108,1.0,0.0,0.0,3.6480233669281006,3.6480472087860094,8.879908364178846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.8505859375,0.0,1532.7994384765625,1895.4371337890625,0.0,3602.70654296875,0.904983937740326,1.0,0.0,3.0,1.0,0.0
12411180,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7213878631591797,0.2791976034641266,0.2558113038539886,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9115486145019532,0.576548159122467,0.5490756034851074,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8725162744522095,0.5081026554107666,0.3573086559772491,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.779690146446228,0.3575173020362854,0.3430623412132263,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6730643510818481,0.227458581328392,1.0466022491455078,284.8646850585937,284.95001220703125,296.13629150390625,291.61553955078125,296.955810546875,297.19482421875,284.8659362792969,1.0,0.6065936088562012,0.310562789440155,0.310562789440155,1.0,1.0,-3.0640804767608643,0.6572936177253723,2.4067869186401367,-0.0343468710780143,0.8960159420967102,0.8960159420967102,0.0,186.4325408935547,192.0,49112.39453125,0.0,2692.8818359375,1.0,280.0420837402344,283.2623596191406,294.5833740234375,297.7274780273437,293.1499938964844,293.1499938964844,280.3500061035156,36145.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112443327903748,1.0,0.0,0.0,3.6417911052703857,3.641815185546875,8.849594337334565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.2626953125,0.0,1525.1390380859375,1895.4371337890625,0.0,3508.148193359375,0.9035525918006896,1.0,0.0,3.0,1.0,0.0
12411240,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7213878631591797,0.2791976034641266,0.2558113038539886,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9115486145019532,0.576548159122467,0.5490756034851074,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8725162744522095,0.5081026554107666,0.3573086559772491,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.779690146446228,0.3575173020362854,0.3430623412132263,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6730643510818481,0.227458581328392,1.0466022491455078,284.8646850585937,284.95001220703125,296.13629150390625,291.61553955078125,296.955810546875,297.19482421875,284.8659362792969,1.0,0.6065936088562012,0.310562789440155,0.310562789440155,1.0,1.0,-3.0640804767608643,0.6572936177253723,2.4067869186401367,-0.0343468710780143,0.8960159420967102,0.8960159420967102,0.0,186.4325408935547,192.0,49112.39453125,0.0,2692.8818359375,1.0,280.0420837402344,283.2623596191406,294.5833740234375,297.7274780273437,293.1499938964844,293.1499938964844,280.3500061035156,36145.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112443327903748,1.0,0.0,0.0,3.6417911052703857,3.641815185546875,8.849594337334565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.2626953125,0.0,1525.1390380859375,1895.4371337890625,0.0,3508.148193359375,0.9035525918006896,1.0,0.0,3.0,1.0,0.0
12411300,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7206253409385681,0.2794142067432403,0.2559032738208771,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9098493456840516,0.5759580135345459,0.5483635663986206,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8723691701889038,0.509925127029419,0.3584631681442261,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7788339257240295,0.3578092157840729,0.3432338833808899,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6722254157066345,0.2275758981704712,1.0467958450317385,285.0036315917969,284.95001220703125,296.1007995605469,291.6015930175781,296.9514465332031,297.19952392578125,285.01202392578125,1.0,0.6073641777038574,0.3110871911048889,0.3110871911048889,1.0,1.0,-3.065157175064087,0.6590906977653503,2.406066417694092,-0.0328055322170257,0.8977152109146118,0.8977152109146118,0.0,187.5244140625,192.0,47942.89453125,0.0,2700.690185546875,1.0,280.2985534667969,283.4266662597656,294.5364685058594,297.5483093261719,293.1499938964844,293.1499938964844,280.3500061035156,36038.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029825925827026,1.0,0.0,0.0,3.641263961791992,3.6412878036499023,8.84703183601232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.08935546875,0.0,1523.7591552734375,1895.4371337890625,0.0,3431.370361328125,0.90339994430542,1.0,0.0,3.0,1.0,0.0
12411360,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7202505469322205,0.2798837423324585,0.2562711834907532,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9086211919784546,0.5757008790969849,0.5480419993400574,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8726252913475037,0.5120468139648438,0.3598853945732116,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7783670425415039,0.358359158039093,0.3436895310878753,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.6717761158943176,0.2279084026813507,1.0480406284332275,285.0809631347656,284.95001220703125,296.0653686523437,291.5876770019531,296.8277282714844,297.20660400390625,285.0871887207031,1.0,0.6082400679588318,0.4488697648048401,0.4488697648048401,0.800000011920929,1.0,-3.06896710395813,1.0326136350631714,2.036353349685669,0.3395186066627502,0.8993642330169678,0.8993642330169678,0.0,188.6027374267578,195.0,48740.7109375,0.0,2711.787109375,1.0,280.3416748046875,283.525634765625,294.544677734375,297.6064453125,293.1499938964844,293.1499938964844,280.6499938964844,35932.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994284272193909,1.0,0.0,0.0,3.64335560798645,3.64337944984436,8.857199418343953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.98291015625,0.0,1525.28173828125,1895.4371337890625,0.0,3398.255859375,0.9037745594978333,1.0,0.0,3.0,1.0,0.0
