time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411420,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.7211163640022278,0.2816523611545563,0.2576138079166412,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.9082710146903992,0.5762563347816467,0.5482341647148132,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.8749904036521912,0.5172908902168274,0.3632923364639282,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.7791871428489685,0.3602729439735412,0.3452395498752594,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905639648437,0.6725700497627258,0.2292454242706298,1.0530437231063845,285.39385986328125,284.95001220703125,295.99481201171875,291.5599060058594,296.4627990722656,297.2284851074219,285.40142822265625,1.0,0.6107131838798523,0.7244348526000977,0.7244348526000977,0.4000000059604645,1.0,-3.082775115966797,1.935835838317871,1.1469392776489258,1.2382057905197144,0.9076359272003174,0.9076359272003174,0.0,189.78741455078125,198.0,50340.5078125,0.0,2745.4775390625,1.0,280.6417541503906,283.9135437011719,294.5630187988281,297.6806030273437,293.1499938964844,293.1499938964844,280.3500061035156,35574.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897080659866333,1.0,0.0,0.0,3.6579840183258057,3.658008098602295,8.92846742317488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.4892578125,0.0,1538.8812255859375,1895.4371337890625,0.0,3376.35693359375,0.9068137407302856,1.0,0.0,3.0,1.0,0.0
12411480,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.7211163640022278,0.2816523611545563,0.2576138079166412,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.9082710146903992,0.5762563347816467,0.5482341647148132,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.8749904036521912,0.5172908902168274,0.3632923364639282,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.7791871428489685,0.3602729439735412,0.3452395498752594,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905639648437,0.6725700497627258,0.2292454242706298,1.0530437231063845,285.39385986328125,284.95001220703125,295.99481201171875,291.5599060058594,296.4627990722656,297.2284851074219,285.40142822265625,1.0,0.6107131838798523,0.7244348526000977,0.7244348526000977,0.4000000059604645,1.0,-3.082775115966797,1.935835838317871,1.1469392776489258,1.2382057905197144,0.9076359272003174,0.9076359272003174,0.0,189.78741455078125,198.0,50340.5078125,0.0,2745.4775390625,1.0,280.6417541503906,283.9135437011719,294.5630187988281,297.6806030273437,293.1499938964844,293.1499938964844,280.3500061035156,35574.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897080659866333,1.0,0.0,0.0,3.6579840183258057,3.658008098602295,8.92846742317488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.4892578125,0.0,1538.8812255859375,1895.4371337890625,0.0,3376.35693359375,0.9068137407302856,1.0,0.0,3.0,1.0,0.0
12411540,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.7222169041633606,0.2828628122806549,0.2589603960514068,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.908270001411438,0.5760915875434875,0.5484216213226318,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.8775981068611145,0.5217315554618835,0.3666239380836487,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.7803915143013,0.3618369400501251,0.3469275534152984,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.6738836765289307,0.2304997742176056,1.0592542886734009,285.3970947265625,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2431640625,285.4010925292969,1.0,0.614108681678772,1.0,1.0,0.0,1.0,-3.09815526008606,3.098118543624878,3.663042662083171e-05,2.3933780193328857,0.9133434891700744,0.9133434891700744,0.0,191.2603302001953,201.0,55545.0625,0.0,2790.06884765625,1.0,280.3576965332031,283.9655456542969,294.6669921875,298.1693115234375,293.1499938964844,293.1499938964844,280.04998779296875,35483.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282090067863464,1.0,0.0,0.0,3.677191019058228,3.677215337753296,9.022474500852696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8125,0.0,1559.7342529296875,1895.4371337890625,0.0,3664.713623046875,0.9110353589057922,1.0,0.0,3.0,1.0,0.0
12411600,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.7222169041633606,0.2828628122806549,0.2589603960514068,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.908270001411438,0.5760915875434875,0.5484216213226318,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.8775981068611145,0.5217315554618835,0.3666239380836487,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.7803915143013,0.3618369400501251,0.3469275534152984,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.6738836765289307,0.2304997742176056,1.0592542886734009,285.3970947265625,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2431640625,285.4010925292969,1.0,0.614108681678772,1.0,1.0,0.0,1.0,-3.09815526008606,3.098118543624878,3.663042662083171e-05,2.3933780193328857,0.9133434891700744,0.9133434891700744,0.0,191.2603302001953,201.0,55545.0625,0.0,2790.06884765625,1.0,280.3576965332031,283.9655456542969,294.6669921875,298.1693115234375,293.1499938964844,293.1499938964844,280.04998779296875,35483.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282090067863464,1.0,0.0,0.0,3.677191019058228,3.677215337753296,9.022474500852696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8125,0.0,1559.7342529296875,1895.4371337890625,0.0,3664.713623046875,0.9110353589057922,1.0,0.0,3.0,1.0,0.0
12411660,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.7196866869926453,0.2826384305953979,0.2592551112174988,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.9035948514938354,0.574174165725708,0.5472319722175598,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.8758355975151062,0.5244969129562378,0.3689687252044678,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.7777079343795776,0.3621271848678589,0.3476877510547638,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.671729564666748,0.2308407127857208,1.0626674890518188,285.2028503417969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2420654296875,285.20050048828125,1.0,0.6170526742935181,1.0,1.0,0.0,1.0,-3.104928493499756,3.1049208641052246,7.752740202704445e-06,2.3988916873931885,0.9152142405509948,0.9152142405509948,0.0,195.1083526611328,204.0,56927.40625,0.0,2824.022216796875,1.0,280.05792236328125,283.7460021972656,294.6334228515625,298.32830810546875,293.1499938964844,293.1499938964844,279.75,35594.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583863615989684,1.0,0.0,0.0,3.693362951278688,3.693387269973755,9.10200867565436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.396484375,0.0,1578.8802490234375,1895.4371337890625,0.0,3938.188720703125,0.9146969318389891,1.0,0.0,3.0,1.0,0.0
12411720,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.7196866869926453,0.2826384305953979,0.2592551112174988,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.9035948514938354,0.574174165725708,0.5472319722175598,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.8758355975151062,0.5244969129562378,0.3689687252044678,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.7777079343795776,0.3621271848678589,0.3476877510547638,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.671729564666748,0.2308407127857208,1.0626674890518188,285.2028503417969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2420654296875,285.20050048828125,1.0,0.6170526742935181,1.0,1.0,0.0,1.0,-3.104928493499756,3.1049208641052246,7.752740202704445e-06,2.3988916873931885,0.9152142405509948,0.9152142405509948,0.0,195.1083526611328,204.0,56927.40625,0.0,2824.022216796875,1.0,280.05792236328125,283.7460021972656,294.6334228515625,298.32830810546875,293.1499938964844,293.1499938964844,279.75,35594.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583863615989684,1.0,0.0,0.0,3.693362951278688,3.693387269973755,9.10200867565436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.396484375,0.0,1578.8802490234375,1895.4371337890625,0.0,3938.188720703125,0.9146969318389891,1.0,0.0,3.0,1.0,0.0
12411780,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7151089310646057,0.2812017798423767,0.2583716213703155,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8969529271125793,0.5707690715789795,0.5445161461830139,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8720097541809082,0.5259020924568176,0.3702686131000519,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7730597257614136,0.3612204790115356,0.3472680747509002,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6676667928695679,0.2302232384681701,1.0617830753326416,284.9853820800781,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2286071777344,284.9828796386719,1.0,0.61910480260849,1.0,1.0,0.0,1.0,-3.100606203079224,3.1005983352661133,7.73159717937233e-06,2.3957293033599854,0.9139344692230223,0.9139344692230223,0.0,199.8402709960937,207.0,58107.80859375,0.0,2840.3349609375,1.0,279.7578430175781,283.5145263671875,294.5523986816406,298.327880859375,293.1499938964844,293.1499938964844,279.45001220703125,35813.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750338792800904,1.0,0.0,0.0,3.70104718208313,3.701071739196777,9.139922667600332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.7529296875,0.0,1589.2930908203125,1895.4371337890625,0.0,4085.40771484375,0.916559100151062,1.0,0.0,3.0,1.0,0.0
12411840,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7151089310646057,0.2812017798423767,0.2583716213703155,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8969529271125793,0.5707690715789795,0.5445161461830139,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8720097541809082,0.5259020924568176,0.3702686131000519,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7730597257614136,0.3612204790115356,0.3472680747509002,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6676667928695679,0.2302232384681701,1.0617830753326416,284.9853820800781,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2286071777344,284.9828796386719,1.0,0.61910480260849,1.0,1.0,0.0,1.0,-3.100606203079224,3.1005983352661133,7.73159717937233e-06,2.3957293033599854,0.9139344692230223,0.9139344692230223,0.0,199.8402709960937,207.0,58107.80859375,0.0,2840.3349609375,1.0,279.7578430175781,283.5145263671875,294.5523986816406,298.327880859375,293.1499938964844,293.1499938964844,279.45001220703125,35813.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750338792800904,1.0,0.0,0.0,3.70104718208313,3.701071739196777,9.139922667600332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.7529296875,0.0,1589.2930908203125,1895.4371337890625,0.0,4085.40771484375,0.916559100151062,1.0,0.0,3.0,1.0,0.0
12411900,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7125575542449951,0.2802652716636657,0.257710337638855,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8934827446937561,0.568790853023529,0.5428781509399414,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8699615597724915,0.5263602137565613,0.3707417547702789,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.7705541253089905,0.3605105578899383,0.3467962443828583,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.665405809879303,0.2296828031539917,1.0602229833602903,284.8299255371094,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2197265625,284.8205871582031,1.0,0.6198142170906067,1.0,1.0,0.0,1.0,-3.095970869064331,3.0959632396698,7.708631528657861e-06,2.3922033309936523,0.9116244316101074,0.9116244316101074,0.0,202.17337036132807,207.0,59157.09765625,0.0,2843.299560546875,1.0,279.4999084472656,283.3391418457031,294.5398254394531,298.4305114746094,293.1499938964844,293.1499938964844,279.45001220703125,35955.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824581146240234,1.0,0.0,0.0,3.7014317512512207,3.701456308364868,9.141822943092848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.525390625,0.0,1590.805908203125,1895.4371337890625,0.0,4150.0537109375,0.9167059659957886,1.0,0.0,3.0,1.0,0.0
12411960,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7097447514533997,0.2792170941829681,0.2568842768669128,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.8898353576660156,0.5666462779045105,0.5410014390945435,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.8677363395690918,0.5266665816307068,0.3710433542728424,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7678732872009277,0.3596472442150116,0.3461278975009918,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.6629527807235718,0.2290028184652328,1.0578855276107788,284.7662353515625,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2093811035156,284.7637939453125,1.0,0.6203098297119141,1.0,1.0,0.0,1.0,-3.089472770690918,3.0894651412963867,7.676421773794573e-06,2.387230396270752,0.909715473651886,0.909715473651886,0.0,204.52993774414065,210.0,59151.80078125,0.0,2842.614990234375,1.0,279.4577331542969,283.2838134765625,294.495361328125,298.3319091796875,293.1499938964844,293.1499938964844,279.1499938964844,36079.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98526132106781,1.0,0.0,0.0,3.6989011764526367,3.698925733566284,9.129327054324676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.99609375,0.0,1588.8636474609375,1895.4371337890625,0.0,4174.287109375,0.9162532091140748,1.0,0.0,3.0,1.0,0.0
12412020,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507507324219,0.7041598558425903,0.2769805490970611,0.2551203370094299,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498352050781,0.8828672766685486,0.562127411365509,0.53704833984375,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498962402344,0.8635934591293335,0.5270581245422363,0.3715183138847351,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55035400390625,0.7627293467521667,0.3576827943325043,0.3445588648319244,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.6581578850746155,0.227412074804306,1.052068114280701,284.550048828125,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1885986328125,284.5477600097656,1.0,0.620853066444397,1.0,1.0,0.0,1.0,-3.074293851852417,3.0742862224578857,7.601320248795673e-06,2.375561475753784,0.9026288390159608,0.9026288390159608,0.0,208.87841796875,213.0,60079.75,0.0,2834.9248046875,1.0,279.15789794921875,283.0575256347656,294.4564514160156,298.3495483398437,293.1499938964844,293.1499938964844,278.8500061035156,36379.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928808212280272,1.0,0.0,0.0,3.685680627822876,3.685705184936523,9.064183927876002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.6396484375,0.0,1576.0931396484375,1895.4371337890625,0.0,4239.64404296875,0.9134925007820128,1.0,0.0,3.0,1.0,0.0
12412080,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507507324219,0.7041598558425903,0.2769805490970611,0.2551203370094299,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498352050781,0.8828672766685486,0.562127411365509,0.53704833984375,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498962402344,0.8635934591293335,0.5270581245422363,0.3715183138847351,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55035400390625,0.7627293467521667,0.3576827943325043,0.3445588648319244,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.6581578850746155,0.227412074804306,1.052068114280701,284.550048828125,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1885986328125,284.5477600097656,1.0,0.620853066444397,1.0,1.0,0.0,1.0,-3.074293851852417,3.0742862224578857,7.601320248795673e-06,2.375561475753784,0.9026288390159608,0.9026288390159608,0.0,208.87841796875,213.0,60079.75,0.0,2834.9248046875,1.0,279.15789794921875,283.0575256347656,294.4564514160156,298.3495483398437,293.1499938964844,293.1499938964844,278.8500061035156,36379.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928808212280272,1.0,0.0,0.0,3.685680627822876,3.685705184936523,9.064183927876002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.6396484375,0.0,1576.0931396484375,1895.4371337890625,0.0,4239.64404296875,0.9134925007820128,1.0,0.0,3.0,1.0,0.0
12412140,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.340087890625,0.6987009048461914,0.274585485458374,0.2531877756118774,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392944335937,0.8762044906616211,0.5573688745498657,0.5328310132026672,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393249511719,0.859708845615387,0.5272055268287659,0.3717988729476928,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397216796875,0.7577899098396301,0.3554743826389313,0.3427215218544006,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404541015625,0.6534806489944458,0.2255954593420028,1.0450516939163208,284.3394775390625,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.16802978515625,284.33740234375,1.0,0.6209152340888977,1.0,1.0,0.0,1.0,-3.056595802307129,3.0565881729125977,7.5141315392102115e-06,2.3619186878204346,0.8927698731422424,0.8927698731422424,0.0,212.8680114746093,216.0,60902.234375,0.0,2820.34912109375,1.0,278.8580627441406,282.837890625,294.42596435546875,298.3715515136719,293.1499938964844,293.1499938964844,279.1499938964844,36707.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999270498752594,1.0,0.0,0.0,3.660288810729981,3.6603128910064697,8.939721283240942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.416015625,0.0,1549.950927734375,1895.4371337890625,0.0,4293.84814453125,0.9080361127853394,1.0,0.0,3.0,1.0,0.0
12412200,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.340087890625,0.6987009048461914,0.274585485458374,0.2531877756118774,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392944335937,0.8762044906616211,0.5573688745498657,0.5328310132026672,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393249511719,0.859708845615387,0.5272055268287659,0.3717988729476928,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397216796875,0.7577899098396301,0.3554743826389313,0.3427215218544006,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404541015625,0.6534806489944458,0.2255954593420028,1.0450516939163208,284.3394775390625,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.16802978515625,284.33740234375,1.0,0.6209152340888977,1.0,1.0,0.0,1.0,-3.056595802307129,3.0565881729125977,7.5141315392102115e-06,2.3619186878204346,0.8927698731422424,0.8927698731422424,0.0,212.8680114746093,216.0,60902.234375,0.0,2820.34912109375,1.0,278.8580627441406,282.837890625,294.42596435546875,298.3715515136719,293.1499938964844,293.1499938964844,279.1499938964844,36707.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999270498752594,1.0,0.0,0.0,3.660288810729981,3.6603128910064697,8.939721283240942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.416015625,0.0,1549.950927734375,1895.4371337890625,0.0,4293.84814453125,0.9080361127853394,1.0,0.0,3.0,1.0,0.0
12412260,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.6950998902320862,0.2735326588153839,0.2519494593143463,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8715468049049377,0.5543578267097473,0.529567539691925,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023803710937,0.857767641544342,0.5291746258735657,0.3728267252445221,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50213623046875,0.7545088529586792,0.3544233441352844,0.3414623737335205,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5016784667969,0.6502660512924194,0.2245697230100631,1.0397034883499146,284.5023193359375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.16455078125,284.50347900390625,1.0,0.6210178136825562,1.0,1.0,0.0,1.0,-3.0444607734680176,3.044453382492065,7.454194474121323e-06,2.3523759841918945,0.8881109952926636,0.8881109952926636,0.0,215.5980224609375,219.0,59239.2578125,0.0,2810.392578125,1.0,279.14215087890625,283.0340881347656,294.3439025878906,298.1125183105469,293.1499938964844,293.1499938964844,279.45001220703125,36662.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883663058280944,1.0,0.0,0.0,3.6348023414611816,3.634826183319092,8.815661090011417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.3681640625,0.0,1521.263671875,1895.4371337890625,0.0,4201.01171875,0.9023477435112,1.0,0.0,3.0,1.0,0.0
12412320,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.6950998902320862,0.2735326588153839,0.2519494593143463,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8715468049049377,0.5543578267097473,0.529567539691925,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023803710937,0.857767641544342,0.5291746258735657,0.3728267252445221,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50213623046875,0.7545088529586792,0.3544233441352844,0.3414623737335205,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5016784667969,0.6502660512924194,0.2245697230100631,1.0397034883499146,284.5023193359375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.16455078125,284.50347900390625,1.0,0.6210178136825562,1.0,1.0,0.0,1.0,-3.0444607734680176,3.044453382492065,7.454194474121323e-06,2.3523759841918945,0.8881109952926636,0.8881109952926636,0.0,215.5980224609375,219.0,59239.2578125,0.0,2810.392578125,1.0,279.14215087890625,283.0340881347656,294.3439025878906,298.1125183105469,293.1499938964844,293.1499938964844,279.45001220703125,36662.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883663058280944,1.0,0.0,0.0,3.6348023414611816,3.634826183319092,8.815661090011417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.3681640625,0.0,1521.263671875,1895.4371337890625,0.0,4201.01171875,0.9023477435112,1.0,0.0,3.0,1.0,0.0
12412380,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.6940053105354309,0.2737153768539428,0.2519493699073791,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.8694064617156982,0.5529962778091431,0.528039276599884,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.8582349419593811,0.5327060222625732,0.3751037716865539,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.7534358501434326,0.3546411097049713,0.3414739966392517,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.6491637825965881,0.2245773524045944,1.0389844179153442,284.6932067871094,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1759338378906,284.6947631835937,1.0,0.621913731098175,1.0,1.0,0.0,1.0,-3.0445001125335693,3.044492721557617,7.454185833921656e-06,2.3523213863372803,0.8862491846084595,0.8862491846084595,0.0,217.1003570556641,222.0,57713.703125,0.0,2818.282470703125,1.0,279.4415588378906,283.2525939941406,294.3162536621094,297.9712219238281,293.1499938964844,293.1499938964844,279.75,36486.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977066695690155,1.0,0.0,0.0,3.615929365158081,3.615952968597412,8.724351232558547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.70166015625,0.0,1499.2021484375,1895.4371337890625,0.0,4103.173828125,0.8980231285095215,1.0,0.0,3.0,1.0,0.0
12412440,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.6940053105354309,0.2737153768539428,0.2519493699073791,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.8694064617156982,0.5529962778091431,0.528039276599884,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.8582349419593811,0.5327060222625732,0.3751037716865539,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.7534358501434326,0.3546411097049713,0.3414739966392517,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.6491637825965881,0.2245773524045944,1.0389844179153442,284.6932067871094,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1759338378906,284.6947631835937,1.0,0.621913731098175,1.0,1.0,0.0,1.0,-3.0445001125335693,3.044492721557617,7.454185833921656e-06,2.3523213863372803,0.8862491846084595,0.8862491846084595,0.0,217.1003570556641,222.0,57713.703125,0.0,2818.282470703125,1.0,279.4415588378906,283.2525939941406,294.3162536621094,297.9712219238281,293.1499938964844,293.1499938964844,279.75,36486.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977066695690155,1.0,0.0,0.0,3.615929365158081,3.615952968597412,8.724351232558547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.70166015625,0.0,1499.2021484375,1895.4371337890625,0.0,4103.173828125,0.8980231285095215,1.0,0.0,3.0,1.0,0.0
12412500,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.693777859210968,0.2740291655063629,0.252170205116272,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8686384558677673,0.5526261925697327,0.5275959968566895,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.858737051486969,0.5347483158111572,0.3764484226703644,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7531981468200684,0.3550155460834503,0.3417544364929199,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.6489522457122803,0.2248294651508331,1.0398273468017578,284.8341979980469,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.18389892578125,284.8427734375,1.0,0.6226611733436584,1.0,1.0,0.0,1.0,-3.047196626663208,3.047189235687256,7.467370323865907e-06,2.35439395904541,0.8868399858474731,0.8868399858474731,0.0,217.82362365722656,222.0,56507.69140625,0.0,2827.417236328125,1.0,279.6977233886719,283.4198608398437,294.28887939453125,297.8148193359375,293.1499938964844,293.1499938964844,279.75,36358.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700581431388856,1.0,0.0,0.0,3.609551906585693,3.609575748443604,8.693604627296736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.2666015625,0.0,1491.287841796875,1895.4371337890625,0.0,4041.720703125,0.8965488076210022,1.0,0.0,3.0,1.0,0.0
12412560,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6938079595565796,0.2744759917259216,0.2525639235973358,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8681138157844543,0.5524404644966125,0.5274026393890381,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8594735264778137,0.5369592905044556,0.3779742419719696,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7531871199607849,0.3555464446544647,0.3422307670116424,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6489828824996948,0.2252291440963745,1.041472554206848,284.88690185546875,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.1932983398437,284.88848876953125,1.0,0.6236156225204468,1.0,1.0,0.0,1.0,-3.051819562911988,3.051812171936035,7.490029474865878e-06,2.357959508895874,0.8869933485984802,0.8869933485984802,0.0,218.50408935546875,225.0,56321.1953125,0.0,2840.1962890625,1.0,279.74151611328125,283.470947265625,294.3013916015625,297.86383056640625,293.1499938964844,293.1499938964844,280.04998779296875,36247.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670587778091432,1.0,0.0,0.0,3.605947256088257,3.605970859527588,8.676249194650154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.85498046875,0.0,1486.5380859375,1895.4371337890625,0.0,4015.252685546875,0.8956311345100403,1.0,0.0,3.0,1.0,0.0
12412620,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.6938783526420593,0.2755619287490845,0.2535126507282257,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8670298457145691,0.5523386597633362,0.5272588133811951,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8608830571174622,0.5416315197944641,0.3811765313148498,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7531867623329163,0.3568462133407593,0.3434179723262787,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.6491686701774597,0.2262782752513885,1.045992374420166,285.0782775878906,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2123413085937,285.07977294921875,1.0,0.6259718537330627,1.0,1.0,0.0,1.0,-3.0634944438934326,3.0634868144989014,7.547484528913628e-06,2.3669962882995605,0.8902752995491028,0.8902752995491028,0.0,220.17410278320312,228.0,55027.625,0.0,2872.361328125,1.0,280.0413818359375,283.68524169921875,294.2880249023437,297.76715087890625,293.1499938964844,293.1499938964844,280.3500061035156,35978.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579615592956544,1.0,0.0,0.0,3.606017827987671,3.606041431427002,8.67658968672913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.00927734375,0.0,1484.626708984375,1895.4371337890625,0.0,3934.394287109375,0.8954578638076782,1.0,0.0,3.0,1.0,0.0
12412680,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.6938783526420593,0.2755619287490845,0.2535126507282257,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8670298457145691,0.5523386597633362,0.5272588133811951,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8608830571174622,0.5416315197944641,0.3811765313148498,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7531867623329163,0.3568462133407593,0.3434179723262787,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.6491686701774597,0.2262782752513885,1.045992374420166,285.0782775878906,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2123413085937,285.07977294921875,1.0,0.6259718537330627,1.0,1.0,0.0,1.0,-3.0634944438934326,3.0634868144989014,7.547484528913628e-06,2.3669962882995605,0.8902752995491028,0.8902752995491028,0.0,220.17410278320312,228.0,55027.625,0.0,2872.361328125,1.0,280.0413818359375,283.68524169921875,294.2880249023437,297.76715087890625,293.1499938964844,293.1499938964844,280.3500061035156,35978.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579615592956544,1.0,0.0,0.0,3.606017827987671,3.606041431427002,8.67658968672913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.00927734375,0.0,1484.626708984375,1895.4371337890625,0.0,3934.394287109375,0.8954578638076782,1.0,0.0,3.0,1.0,0.0
12412740,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.6940430402755737,0.2768775522708893,0.2546936273574829,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.8659745454788208,0.552541196346283,0.5274333357810974,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.862299382686615,0.5466008186340332,0.3846049904823303,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.7532499432563782,0.3584000468254089,0.3448772430419922,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.6495099663734436,0.227586418390274,1.0518341064453125,285.265869140625,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2317810058594,285.2672119140625,1.0,0.6288254261016846,1.0,1.0,0.0,1.0,-3.078020572662353,3.0780129432678223,7.619305961270584e-06,2.378251552581787,0.8960344791412354,0.8960344791412354,0.0,222.1516876220703,231.0,53810.81640625,0.0,2912.14892578125,1.0,280.3414306640625,283.89471435546875,294.27490234375,297.67626953125,293.1499938964844,293.1499938964844,280.6499938964844,35702.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493493437767028,1.0,0.0,0.0,3.616436958312988,3.6164605617523193,8.726801183911448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.20703125,0.0,1493.9405517578125,1895.4371337890625,0.0,3857.098876953125,0.8975895643234253,1.0,0.0,3.0,1.0,0.0
12412800,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.6940430402755737,0.2768775522708893,0.2546936273574829,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.8659745454788208,0.552541196346283,0.5274333357810974,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.862299382686615,0.5466008186340332,0.3846049904823303,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.7532499432563782,0.3584000468254089,0.3448772430419922,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.6495099663734436,0.227586418390274,1.0518341064453125,285.265869140625,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2317810058594,285.2672119140625,1.0,0.6288254261016846,1.0,1.0,0.0,1.0,-3.078020572662353,3.0780129432678223,7.619305961270584e-06,2.378251552581787,0.8960344791412354,0.8960344791412354,0.0,222.1516876220703,231.0,53810.81640625,0.0,2912.14892578125,1.0,280.3414306640625,283.89471435546875,294.27490234375,297.67626953125,293.1499938964844,293.1499938964844,280.6499938964844,35702.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493493437767028,1.0,0.0,0.0,3.616436958312988,3.6164605617523193,8.726801183911448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.20703125,0.0,1493.9405517578125,1895.4371337890625,0.0,3857.098876953125,0.8975895643234253,1.0,0.0,3.0,1.0,0.0
12412860,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.6942521929740906,0.2783557176589966,0.2560378015041351,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8649301528930664,0.5529858469963074,0.5278520584106445,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8637077808380127,0.551815390586853,0.3882141709327698,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.7533403635025024,0.3601430058479309,0.3465325832366943,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.6499402523040771,0.2290803045034408,1.0586044788360596,285.4498596191406,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2512512207031,285.4510803222656,1.0,0.6320518851280212,1.0,1.0,0.0,1.0,-3.094606876373291,3.0945990085601807,7.701717549934983e-06,2.3910982608795166,0.9042219519615172,0.9042219519615172,0.0,224.38131713867188,234.0,52662.17578125,-0.0,2957.823974609375,1.0,280.6415710449219,284.0997009277344,294.2633972167969,297.5911560058594,293.1499938964844,293.1499938964844,280.3500061035156,35434.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409002065658568,1.0,0.0,0.0,3.636892318725586,3.636916160583496,8.825801955936186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.80078125,0.0,1514.415771484375,1895.4371337890625,0.0,3780.626708984375,0.901974618434906,1.0,0.0,3.0,1.0,0.0
12412920,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.6942521929740906,0.2783557176589966,0.2560378015041351,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8649301528930664,0.5529858469963074,0.5278520584106445,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8637077808380127,0.551815390586853,0.3882141709327698,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.7533403635025024,0.3601430058479309,0.3465325832366943,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.6499402523040771,0.2290803045034408,1.0586044788360596,285.4498596191406,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2512512207031,285.4510803222656,1.0,0.6320518851280212,1.0,1.0,0.0,1.0,-3.094606876373291,3.0945990085601807,7.701717549934983e-06,2.3910982608795166,0.9042219519615172,0.9042219519615172,0.0,224.38131713867188,234.0,52662.17578125,-0.0,2957.823974609375,1.0,280.6415710449219,284.0997009277344,294.2633972167969,297.5911560058594,293.1499938964844,293.1499938964844,280.3500061035156,35434.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409002065658568,1.0,0.0,0.0,3.636892318725586,3.636916160583496,8.825801955936186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.80078125,0.0,1514.415771484375,1895.4371337890625,0.0,3780.626708984375,0.901974618434906,1.0,0.0,3.0,1.0,0.0
12412980,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.6928569674491882,0.2784893810749054,0.2566935420036316,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.862325131893158,0.5517874360084534,0.527387797832489,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.8634689450263977,0.5552303791046143,0.3910879492759704,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.7520919442176819,0.3607310056686401,0.3475979268550873,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.6492071151733398,0.2297971397638321,1.0636982917785645,285.2734375,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2541809082031,285.271728515625,1.0,0.635185182094574,1.0,1.0,0.0,1.0,-3.105711936950684,3.1057043075561523,7.757589628454298e-06,2.3998844623565674,0.907134473323822,0.907134473323822,0.0,227.76239013671875,237.0,54109.69140625,-0.0,2998.631591796875,1.0,280.3578186035156,283.899169921875,294.32537841796875,297.8095092773437,293.1499938964844,293.1499938964844,280.04998779296875,35519.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525136351585388,1.0,0.0,0.0,3.655586242675781,3.6556100845336914,8.916765636968194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.4716796875,0.0,1535.792724609375,1895.4371337890625,0.0,3885.578369140625,0.9061866402626038,1.0,0.0,3.0,1.0,0.0
12413040,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.6928569674491882,0.2784893810749054,0.2566935420036316,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.862325131893158,0.5517874360084534,0.527387797832489,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.8634689450263977,0.5552303791046143,0.3910879492759704,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.7520919442176819,0.3607310056686401,0.3475979268550873,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.6492071151733398,0.2297971397638321,1.0636982917785645,285.2734375,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2541809082031,285.271728515625,1.0,0.635185182094574,1.0,1.0,0.0,1.0,-3.105711936950684,3.1057043075561523,7.757589628454298e-06,2.3998844623565674,0.907134473323822,0.907134473323822,0.0,227.76239013671875,237.0,54109.69140625,-0.0,2998.631591796875,1.0,280.3578186035156,283.899169921875,294.32537841796875,297.8095092773437,293.1499938964844,293.1499938964844,280.04998779296875,35519.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525136351585388,1.0,0.0,0.0,3.655586242675781,3.6556100845336914,8.916765636968194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.4716796875,0.0,1535.792724609375,1895.4371337890625,0.0,3885.578369140625,0.9061866402626038,1.0,0.0,3.0,1.0,0.0
12413100,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.6912211179733276,0.2780188918113708,0.2565172910690307,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.8601624369621277,0.5505437254905701,0.5265167355537415,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.8624677658081055,0.5563024878501892,0.392047107219696,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7506860494613647,0.3605106770992279,0.3476431965827942,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.648101270198822,0.2297533899545669,1.0645325183868408,285.1286926269531,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.2498474121094,285.1200561523437,1.0,0.6364609003067017,1.0,1.0,0.0,1.0,-3.1066694259643555,3.106661558151245,7.762528184684925e-06,2.400688648223877,0.9069242477416992,0.9069242477416992,0.0,229.94618225097656,237.0,55318.828125,-0.0,3012.187255859375,1.0,280.1009826660156,283.730224609375,294.3498229980469,297.97021484375,293.1499938964844,293.1499938964844,280.04998779296875,35620.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606168270111084,1.0,0.0,0.0,3.662457942962648,3.662482023239136,8.950320875555917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.16064453125,0.0,1544.2275390625,1895.4371337890625,0.0,3958.08251953125,0.907757580280304,1.0,0.0,3.0,1.0,0.0
12413160,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.6890961527824402,0.2773020565509796,0.2560400366783142,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8575736880302429,0.5489976406097412,0.5252580642700195,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8610261678695679,0.557094156742096,0.3927213549613952,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7488747835159302,0.360024631023407,0.3473758995532989,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.6465913653373718,0.2294807136058807,1.0641885995864868,285.0720520019531,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2423095703125,285.0701599121094,1.0,0.6374903321266174,1.0,1.0,0.0,1.0,-3.1046628952026367,3.1046550273895264,7.752607416477986e-06,2.3991804122924805,0.9071255922317504,0.9071255922317504,0.0,232.33572387695312,240.0,55475.65234375,-0.0,3020.670654296875,1.0,280.0580139160156,283.67755126953125,294.32733154296875,297.9132995605469,293.1499938964844,293.1499938964844,279.75,35712.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643633961677552,1.0,0.0,0.0,3.666967630386353,3.666991710662842,8.972374985205533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.5546875,0.0,1549.970458984375,1895.4371337890625,0.0,3991.384765625,0.9088587760925292,1.0,0.0,3.0,1.0,0.0
12413220,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6845892667770386,0.2755568325519562,0.2547619640827179,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8522502183914185,0.5454405546188354,0.5222708582878113,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8579860925674438,0.558251142501831,0.393768697977066,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7450125217437744,0.3586046993732452,0.3463800251483917,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6432307362556458,0.2285122722387313,1.061429500579834,284.8695678710937,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.223876953125,284.8677062988281,1.0,0.6389665603637695,1.0,1.0,0.0,1.0,-3.096285581588745,3.0962777137756348,7.710860700171907e-06,2.392721176147461,0.9043992161750792,0.9043992161750792,0.0,236.9781646728516,243.0,56728.640625,-0.0,3027.792236328125,1.0,279.7580871582031,283.4566955566406,294.3180236816406,297.985595703125,293.1499938964844,293.1499938964844,279.45001220703125,35956.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739975333213806,1.0,0.0,0.0,3.669343233108521,3.6693673133850098,8.984004011836078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.44921875,0.0,1554.465576171875,1895.4371337890625,0.0,4076.33203125,0.9095526337623596,1.0,0.0,3.0,1.0,0.0
