time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413280,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6845892667770386,0.2755568325519562,0.2547619640827179,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8522502183914185,0.5454405546188354,0.5222708582878113,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8579860925674438,0.558251142501831,0.393768697977066,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7450125217437744,0.3586046993732452,0.3463800251483917,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6432307362556458,0.2285122722387313,1.061429500579834,284.8695678710937,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.223876953125,284.8677062988281,1.0,0.6389665603637695,1.0,1.0,0.0,1.0,-3.096285581588745,3.0962777137756348,7.710860700171907e-06,2.392721176147461,0.9043992161750792,0.9043992161750792,0.0,236.9781646728516,243.0,56728.640625,-0.0,3027.792236328125,1.0,279.7580871582031,283.4566955566406,294.3180236816406,297.985595703125,293.1499938964844,293.1499938964844,279.45001220703125,35956.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739975333213806,1.0,0.0,0.0,3.669343233108521,3.6693673133850098,8.984004011836078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.44921875,0.0,1554.465576171875,1895.4371337890625,0.0,4076.33203125,0.9095526337623596,1.0,0.0,3.0,1.0,0.0
12413340,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.679999828338623,0.2735331952571869,0.2531886696815491,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.8469701409339905,0.5414818525314331,0.5188363790512085,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8549469709396362,0.5590171217918396,0.394501656293869,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.7410721182823181,0.3567838072776794,0.3449423611164093,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.6396757960319519,0.2271517366170883,1.0566396713256836,284.6701354980469,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2040100097656,284.66845703125,1.0,0.6397875547409058,1.0,1.0,0.0,1.0,-3.083662509918213,3.0836548805236816,7.648018254258204e-06,2.382925271987915,0.8990296125411987,0.8990296125411987,0.0,241.3099975585937,231.0,57888.140625,-0.0,3024.40673828125,1.0,279.4580993652344,283.2398986816406,294.3127136230469,298.0534973144531,293.1499938964844,293.1499938964844,279.75,36230.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820005297660828,1.0,0.0,0.0,3.6615490913391113,3.66157341003418,8.945879130806134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.451171875,0.0,1547.784423828125,1895.4371337890625,0.0,4146.0888671875,0.9079945683479308,1.0,0.0,3.0,1.0,0.0
12413400,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.679999828338623,0.2735331952571869,0.2531886696815491,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.8469701409339905,0.5414818525314331,0.5188363790512085,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8549469709396362,0.5590171217918396,0.394501656293869,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.7410721182823181,0.3567838072776794,0.3449423611164093,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.6396757960319519,0.2271517366170883,1.0566396713256836,284.6701354980469,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2040100097656,284.66845703125,1.0,0.6397875547409058,1.0,1.0,0.0,1.0,-3.083662509918213,3.0836548805236816,7.648018254258204e-06,2.382925271987915,0.8990296125411987,0.8990296125411987,0.0,241.3099975585937,231.0,57888.140625,-0.0,3024.40673828125,1.0,279.4580993652344,283.2398986816406,294.3127136230469,298.0534973144531,293.1499938964844,293.1499938964844,279.75,36230.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820005297660828,1.0,0.0,0.0,3.6615490913391113,3.66157341003418,8.945879130806134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.451171875,0.0,1547.784423828125,1895.4371337890625,0.0,4146.0888671875,0.9079945683479308,1.0,0.0,3.0,1.0,0.0
12413460,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.6809102296829224,0.272801011800766,0.2519993782043457,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8477697968482971,0.5391498804092407,0.5159772634506226,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8582196235656738,0.561622679233551,0.3957699537277221,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.7422286868095398,0.356055349111557,0.3437391221523285,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.6404747366905212,0.2265030592679977,1.05181884765625,284.8373718261719,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.201416015625,284.83868408203125,1.0,0.6362205743789673,1.0,1.0,0.0,1.0,-3.0730671882629395,3.073059558868408,7.595016086270334e-06,2.374513626098633,0.8988724946975708,0.8988724946975708,0.0,237.6160583496093,219.0,56493.91015625,-0.0,2983.1357421875,1.0,279.7422180175781,283.4334411621094,294.2520751953125,297.8351135253906,293.1499938964844,293.1499938964844,280.04998779296875,36154.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711774587631226,1.0,0.0,0.0,3.6550137996673584,3.655037879943848,8.913974056667939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.73779296875,0.0,1539.90966796875,1895.4371337890625,0.0,4051.57275390625,0.906512975692749,1.0,0.0,3.0,1.0,0.0
12413520,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.6809102296829224,0.272801011800766,0.2519993782043457,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8477697968482971,0.5391498804092407,0.5159772634506226,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8582196235656738,0.561622679233551,0.3957699537277221,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.7422286868095398,0.356055349111557,0.3437391221523285,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.6404747366905212,0.2265030592679977,1.05181884765625,284.8373718261719,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.201416015625,284.83868408203125,1.0,0.6362205743789673,1.0,1.0,0.0,1.0,-3.0730671882629395,3.073059558868408,7.595016086270334e-06,2.374513626098633,0.8988724946975708,0.8988724946975708,0.0,237.6160583496093,219.0,56493.91015625,-0.0,2983.1357421875,1.0,279.7422180175781,283.4334411621094,294.2520751953125,297.8351135253906,293.1499938964844,293.1499938964844,280.04998779296875,36154.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711774587631226,1.0,0.0,0.0,3.6550137996673584,3.655037879943848,8.913974056667939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.73779296875,0.0,1539.90966796875,1895.4371337890625,0.0,4051.57275390625,0.906512975692749,1.0,0.0,3.0,1.0,0.0
12413580,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6866376399993896,0.2733327746391296,0.2519145309925079,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8536147475242615,0.5384422540664673,0.5146530866622925,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8667895197868347,0.565836489200592,0.3982089459896087,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7477875351905823,0.3566121757030487,0.3436538577079773,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6452412009239197,0.2268932461738586,1.050850749015808,285.03057861328125,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.21417236328125,285.0321960449219,1.0,0.6313244700431824,1.0,1.0,0.0,1.0,-3.0730292797088623,3.073021650314331,7.594359885843005e-06,2.3742880821228027,0.9015274047851562,0.9015274047851562,0.0,228.74595642089844,207.0,55207.796875,-0.0,2936.564208984375,1.0,280.04180908203125,283.6480712890625,294.2510070800781,297.7355651855469,293.1499938964844,293.1499938964844,279.75,35966.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595127105712892,1.0,0.0,0.0,3.655561685562134,3.655585765838623,8.916645697354397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.0546875,0.0,1539.1173095703125,1895.4371337890625,0.0,3948.240966796875,0.9065164923667908,1.0,0.0,3.0,1.0,0.0
12413640,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6866376399993896,0.2733327746391296,0.2519145309925079,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8536147475242615,0.5384422540664673,0.5146530866622925,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8667895197868347,0.565836489200592,0.3982089459896087,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7477875351905823,0.3566121757030487,0.3436538577079773,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6452412009239197,0.2268932461738586,1.050850749015808,285.03057861328125,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.21417236328125,285.0321960449219,1.0,0.6313244700431824,1.0,1.0,0.0,1.0,-3.0730292797088623,3.073021650314331,7.594359885843005e-06,2.3742880821228027,0.9015274047851562,0.9015274047851562,0.0,228.74595642089844,207.0,55207.796875,-0.0,2936.564208984375,1.0,280.04180908203125,283.6480712890625,294.2510070800781,297.7355651855469,293.1499938964844,293.1499938964844,279.75,35966.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595127105712892,1.0,0.0,0.0,3.655561685562134,3.655585765838623,8.916645697354397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.0546875,0.0,1539.1173095703125,1895.4371337890625,0.0,3948.240966796875,0.9065164923667908,1.0,0.0,3.0,1.0,0.0
12413700,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.690251350402832,0.2733862102031708,0.2519563436508178,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8573899269104004,0.5378260016441345,0.5141204595565796,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8719579577445984,0.5675450563430786,0.3994716703891754,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7513504028320312,0.3567705750465393,0.3437554836273193,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.648383378982544,0.2270788699388504,1.0511199235916138,284.9105529785156,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2174072265625,284.9029235839844,1.0,0.6286368370056152,1.0,1.0,0.0,1.0,-3.0744078159332275,3.0744001865386963,7.601209290442057e-06,2.3753674030303955,0.9001256823539734,0.9001256823539734,0.0,223.6020355224609,207.0,56365.62109375,-0.0,2912.394775390625,1.0,279.7984924316406,283.5012512207031,294.3216247558594,297.9721069335937,293.1499938964844,293.1499938964844,279.75,36023.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651162028312684,1.0,0.0,0.0,3.655369281768799,3.655393362045288,8.915707780943194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.4208984375,0.0,1539.323974609375,1895.4371337890625,0.0,3998.058837890625,0.9064587950706482,1.0,0.0,3.0,1.0,0.0
12413760,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6933701634407043,0.2730626463890075,0.2516146898269653,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.860772967338562,0.5367288589477539,0.5130748748779297,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8766950964927673,0.5687215328216553,0.4002804458141327,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7545893788337708,0.3565839827060699,0.3435175120830536,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6512596011161804,0.2270335108041763,1.0504283905029297,284.8651733398437,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2154235839844,284.864013671875,1.0,0.6256630420684814,1.0,1.0,0.0,1.0,-3.072600841522217,3.072593212127685,7.592332167405402e-06,2.373994827270508,0.8990635275840759,0.8990635275840759,0.0,218.6658477783203,195.0,56520.328125,-0.0,2882.84130859375,1.0,279.7576599121094,283.458251953125,294.3309936523437,297.96295166015625,293.1499938964844,293.1499938964844,280.04998779296875,36089.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682167172431946,1.0,0.0,0.0,3.653036594390869,3.6530606746673584,8.90433170752658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.3916015625,0.0,1537.2222900390625,1895.4371337890625,0.0,4025.482666015625,0.9060091972351074,1.0,0.0,3.0,1.0,0.0
12413820,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7009152770042419,0.2732490003108978,0.2511131763458252,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8690754175186157,0.5355811715126038,0.5112247467041016,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8878954648971558,0.5723860859870911,0.4021929502487182,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7623891234397888,0.3568944334983825,0.3431454002857208,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6581723690032959,0.2273928374052047,1.0492335557937622,285.0400390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.22222900390625,285.04156494140625,1.0,0.6193304061889648,1.0,1.0,0.0,1.0,-3.070180177688598,3.0701725482940674,7.579873908980517e-06,2.371914863586426,0.9016642570495604,0.9016642570495604,0.0,207.7971343994141,183.0,55292.43359375,-0.0,2821.027099609375,1.0,280.0422058105469,283.6552124023437,294.288818359375,297.790283203125,293.1499938964844,293.1499938964844,279.75,35936.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594675302505492,1.0,0.0,0.0,3.6545498371124254,3.654573917388916,8.911710551728902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.8818359375,0.0,1537.759521484375,1895.4371337890625,0.0,3947.837890625,0.9062668681144714,1.0,0.0,3.0,1.0,0.0
12413880,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7009152770042419,0.2732490003108978,0.2511131763458252,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8690754175186157,0.5355811715126038,0.5112247467041016,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8878954648971558,0.5723860859870911,0.4021929502487182,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7623891234397888,0.3568944334983825,0.3431454002857208,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6581723690032959,0.2273928374052047,1.0492335557937622,285.0400390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.22222900390625,285.04156494140625,1.0,0.6193304061889648,1.0,1.0,0.0,1.0,-3.070180177688598,3.0701725482940674,7.579873908980517e-06,2.371914863586426,0.9016642570495604,0.9016642570495604,0.0,207.7971343994141,183.0,55292.43359375,-0.0,2821.027099609375,1.0,280.0422058105469,283.6552124023437,294.288818359375,297.790283203125,293.1499938964844,293.1499938964844,279.75,35936.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594675302505492,1.0,0.0,0.0,3.6545498371124254,3.654573917388916,8.911710551728902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.8818359375,0.0,1537.759521484375,1895.4371337890625,0.0,3947.837890625,0.9062668681144714,1.0,0.0,3.0,1.0,0.0
12413940,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7094425559043884,0.2729018628597259,0.2506548464298248,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8787240982055664,0.5337674021720886,0.5094419717788696,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9004623293876648,0.5751612782478333,0.4041031002998352,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7714348435401917,0.3567741215229034,0.3428431153297424,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6662693619728088,0.2275188863277435,1.0484905242919922,284.8742370605469,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.22149658203125,284.873046875,1.0,0.6127826571464539,1.0,1.0,0.0,1.0,-3.06853461265564,3.0685269832611084,7.571743481094018e-06,2.370640754699707,0.8993143439292908,0.8993143439292908,0.0,196.5311889648437,171.0,56613.16015625,0.0,2758.75,1.0,279.7577819824219,283.46466064453125,294.3564453125,297.99639892578125,293.1499938964844,293.1499938964844,280.04998779296875,36066.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680734872817992,1.0,0.0,0.0,3.6528866291046143,3.652910709381104,8.90360070116003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.2177734375,0.0,1536.8804931640625,1895.4371337890625,0.0,4024.21826171875,0.9059584736824036,1.0,0.0,3.0,1.0,0.0
12414000,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7094425559043884,0.2729018628597259,0.2506548464298248,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8787240982055664,0.5337674021720886,0.5094419717788696,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9004623293876648,0.5751612782478333,0.4041031002998352,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7714348435401917,0.3567741215229034,0.3428431153297424,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6662693619728088,0.2275188863277435,1.0484905242919922,284.8742370605469,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.22149658203125,284.873046875,1.0,0.6127826571464539,1.0,1.0,0.0,1.0,-3.06853461265564,3.0685269832611084,7.571743481094018e-06,2.370640754699707,0.8993143439292908,0.8993143439292908,0.0,196.5311889648437,171.0,56613.16015625,0.0,2758.75,1.0,279.7577819824219,283.46466064453125,294.3564453125,297.99639892578125,293.1499938964844,293.1499938964844,280.04998779296875,36066.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680734872817992,1.0,0.0,0.0,3.6528866291046143,3.652910709381104,8.90360070116003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.2177734375,0.0,1536.8804931640625,1895.4371337890625,0.0,4024.21826171875,0.9059584736824036,1.0,0.0,3.0,1.0,0.0
12414060,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7183796167373657,0.2731018364429474,0.2501263916492462,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8896947503089905,0.5326470732688904,0.5075702667236328,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9151164889335632,0.5788508653640747,0.4059962034225464,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7816537022590637,0.3570773005485534,0.3424212336540222,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6754045486450195,0.2278973460197448,1.0472174882888794,285.0497131347656,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22772216796875,285.0513000488281,1.0,0.6059075593948364,1.0,1.0,0.0,1.0,-3.065877914428711,3.065870523452759,7.558080142189283e-06,2.368354320526123,0.9020472764968872,0.9020472764968872,0.0,184.9394378662109,159.0,55400.78515625,0.0,2692.8701171875,1.0,280.0422058105469,283.6617126464844,294.314697265625,297.82257080078125,293.1499938964844,293.1499938964844,279.75,35916.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591265320777892,1.0,0.0,0.0,3.655128002166748,3.655151844024658,8.914529985304398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.4404296875,0.0,1538.25732421875,1895.4371337890625,0.0,3944.795654296875,0.9063822627067566,1.0,0.0,3.0,1.0,0.0
12414120,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7183796167373657,0.2731018364429474,0.2501263916492462,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8896947503089905,0.5326470732688904,0.5075702667236328,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9151164889335632,0.5788508653640747,0.4059962034225464,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7816537022590637,0.3570773005485534,0.3424212336540222,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6754045486450195,0.2278973460197448,1.0472174882888794,285.0497131347656,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22772216796875,285.0513000488281,1.0,0.6059075593948364,1.0,1.0,0.0,1.0,-3.065877914428711,3.065870523452759,7.558080142189283e-06,2.368354320526123,0.9020472764968872,0.9020472764968872,0.0,184.9394378662109,159.0,55400.78515625,0.0,2692.8701171875,1.0,280.0422058105469,283.6617126464844,294.314697265625,297.82257080078125,293.1499938964844,293.1499938964844,279.75,35916.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591265320777892,1.0,0.0,0.0,3.655128002166748,3.655151844024658,8.914529985304398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.4404296875,0.0,1538.25732421875,1895.4371337890625,0.0,3944.795654296875,0.9063822627067566,1.0,0.0,3.0,1.0,0.0
12414180,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7279418706893921,0.2727960050106048,0.2496840953826904,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9022200107574464,0.5309085845947266,0.5058315396308899,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9326128363609314,0.5816702842712402,0.4079238474369049,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7933252453804016,0.3569861352443695,0.3421224951744079,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6859199404716492,0.2280609011650085,1.046543836593628,284.8846435546875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.22674560546875,284.88348388671875,1.0,0.5990209579467773,1.0,1.0,0.0,1.0,-3.064413070678711,3.064405679702759,7.550814189016819e-06,2.3672034740448,0.8998410701751709,0.8998410701751709,0.0,173.24610900878906,147.0,56735.53125,0.0,2628.864501953125,1.0,279.7577819824219,283.4713439941406,294.3842163085937,298.0313720703125,293.1499938964844,293.1499938964844,279.45001220703125,36047.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676646590232848,1.0,0.0,0.0,3.6541552543640137,3.654179334640503,8.909786402000464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.8203125,0.0,1538.1552734375,1895.4371337890625,0.0,4020.607421875,0.9062292575836182,1.0,0.0,3.0,1.0,0.0
12414240,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7279418706893921,0.2727960050106048,0.2496840953826904,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9022200107574464,0.5309085845947266,0.5058315396308899,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9326128363609314,0.5816702842712402,0.4079238474369049,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7933252453804016,0.3569861352443695,0.3421224951744079,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6859199404716492,0.2280609011650085,1.046543836593628,284.8846435546875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.22674560546875,284.88348388671875,1.0,0.5990209579467773,1.0,1.0,0.0,1.0,-3.064413070678711,3.064405679702759,7.550814189016819e-06,2.3672034740448,0.8998410701751709,0.8998410701751709,0.0,173.24610900878906,147.0,56735.53125,0.0,2628.864501953125,1.0,279.7577819824219,283.4713439941406,294.3842163085937,298.0313720703125,293.1499938964844,293.1499938964844,279.45001220703125,36047.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676646590232848,1.0,0.0,0.0,3.6541552543640137,3.654179334640503,8.909786402000464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.8203125,0.0,1538.1552734375,1895.4371337890625,0.0,4020.607421875,0.9062292575836182,1.0,0.0,3.0,1.0,0.0
12414300,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.7323574423789978,0.2722965180873871,0.2491507530212402,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.908376395702362,0.5295966267585754,0.5045456886291504,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.9410074949264526,0.5825902223587036,0.4085323810577392,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.7989068627357483,0.3565989136695862,0.3416666388511657,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.6909424662590027,0.2278888970613479,1.0451953411102295,284.7469177246094,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.22198486328125,284.7386779785156,1.0,0.5953733921051025,1.0,1.0,0.0,1.0,-3.0607922077178955,3.0607845783233643,7.532915333285928e-06,2.3643791675567627,0.8971568942070007,0.8971568942070007,0.0,167.7286834716797,147.0,57879.71875,0.0,2593.0458984375,1.0,279.5011291503906,283.3086853027344,294.41766357421875,298.1974792480469,293.1499938964844,293.1499938964844,279.45001220703125,36163.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974334955215454,1.0,0.0,0.0,3.650860786437988,3.6508846282958975,8.893727567738097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.56640625,0.0,1535.3477783203125,1895.4371337890625,0.0,4079.28857421875,0.905533730983734,1.0,0.0,3.0,1.0,0.0
12414360,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.7365645170211792,0.2716251313686371,0.24840047955513,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.9146370887756348,0.5280606150627136,0.5029633045196533,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.9489880204200744,0.5832845568656921,0.4088982343673706,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.8042740225791931,0.3560210764408111,0.3409801125526428,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.6957494616508484,0.2275590449571609,1.0430229902267456,284.69805908203125,284.95001220703125,295.4046325683594,291.372314453125,295.40411376953125,297.21514892578125,284.69677734375,1.0,0.5915362238883972,1.0,1.0,0.0,1.0,-3.0549936294555664,3.0549862384796143,7.504308996431064e-06,2.359861135482788,0.894942045211792,0.894942045211792,0.0,162.39878845214844,135.0,57987.36328125,0.0,2554.13134765625,1.0,279.4581298828125,283.26318359375,294.406005859375,298.1469421386719,293.1499938964844,293.1499938964844,279.75,36264.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976962149143219,1.0,0.0,0.0,3.644996881484986,3.645020723342896,8.865180802786199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.60302734375,0.0,1529.58935546875,1895.4371337890625,0.0,4102.26171875,0.9043245911598206,1.0,0.0,3.0,1.0,0.0
12414420,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7477932572364807,0.2714646458625793,0.2474712133407592,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9314993023872375,0.5264794230461121,0.5005561113357544,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9677209854125975,0.5865024924278259,0.4103774726390838,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8173847794532776,0.3558788597583771,0.3400607705116272,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7078720927238464,0.2275541871786117,1.0397831201553345,284.8748779296875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2174072265625,284.8765563964844,1.0,0.5837988257408142,1.0,1.0,0.0,1.0,-3.047748327255249,3.047740936279297,7.46804880691343e-06,2.353965997695923,0.8953468799591064,0.8953468799591064,0.0,150.6774139404297,123.0,56694.8203125,0.0,2479.40234375,1.0,279.7420959472656,283.4626770019531,294.3551940917969,297.9476928710937,293.1499938964844,293.1499938964844,280.04998779296875,36145.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96713525056839,1.0,0.0,0.0,3.638690948486328,3.6387147903442383,8.834533105073206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.21337890625,0.0,1521.7091064453125,1895.4371337890625,0.0,4015.9287109375,0.902862548828125,1.0,0.0,3.0,1.0,0.0
12414480,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7477932572364807,0.2714646458625793,0.2474712133407592,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9314993023872375,0.5264794230461121,0.5005561113357544,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9677209854125975,0.5865024924278259,0.4103774726390838,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8173847794532776,0.3558788597583771,0.3400607705116272,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7078720927238464,0.2275541871786117,1.0397831201553345,284.8748779296875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2174072265625,284.8765563964844,1.0,0.5837988257408142,1.0,1.0,0.0,1.0,-3.047748327255249,3.047740936279297,7.46804880691343e-06,2.353965997695923,0.8953468799591064,0.8953468799591064,0.0,150.6774139404297,123.0,56694.8203125,0.0,2479.40234375,1.0,279.7420959472656,283.4626770019531,294.3551940917969,297.9476928710937,293.1499938964844,293.1499938964844,280.04998779296875,36145.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96713525056839,1.0,0.0,0.0,3.638690948486328,3.6387147903442383,8.834533105073206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.21337890625,0.0,1521.7091064453125,1895.4371337890625,0.0,4015.9287109375,0.902862548828125,1.0,0.0,3.0,1.0,0.0
12414540,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.764482319355011,0.2723992168903351,0.2476196140050888,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9547486305236816,0.5263319611549377,0.4996255040168762,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9893676042556764,0.5912082195281982,0.4130507111549377,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.8348323702812195,0.3568581044673919,0.340238094329834,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.7236992120742798,0.2284220904111862,1.040325164794922,285.075439453125,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23309326171875,285.07733154296875,1.0,0.576597273349762,1.0,1.0,0.0,1.0,-3.050877332687378,3.050869941711426,7.482844921469223e-06,2.3561527729034424,0.8986489176750183,0.8986489176750183,0.0,137.6885528564453,126.0,55497.0703125,0.0,2417.696044921875,1.0,280.04168701171875,283.68145751953125,294.3600158691406,297.86083984375,293.1499938964844,293.1499938964844,280.3500061035156,35927.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563236236572266,1.0,0.0,0.0,3.640664339065552,3.640688419342041,8.844119179229892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.16796875,0.0,1522.2652587890625,1895.4371337890625,0.0,3919.74755859375,0.9031601548194884,1.0,0.0,3.0,1.0,0.0
12414600,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.764482319355011,0.2723992168903351,0.2476196140050888,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9547486305236816,0.5263319611549377,0.4996255040168762,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9893676042556764,0.5912082195281982,0.4130507111549377,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.8348323702812195,0.3568581044673919,0.340238094329834,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.7236992120742798,0.2284220904111862,1.040325164794922,285.075439453125,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23309326171875,285.07733154296875,1.0,0.576597273349762,1.0,1.0,0.0,1.0,-3.050877332687378,3.050869941711426,7.482844921469223e-06,2.3561527729034424,0.8986489176750183,0.8986489176750183,0.0,137.6885528564453,126.0,55497.0703125,0.0,2417.696044921875,1.0,280.04168701171875,283.68145751953125,294.3600158691406,297.86083984375,293.1499938964844,293.1499938964844,280.3500061035156,35927.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563236236572266,1.0,0.0,0.0,3.640664339065552,3.640688419342041,8.844119179229892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.16796875,0.0,1522.2652587890625,1895.4371337890625,0.0,3919.74755859375,0.9031601548194884,1.0,0.0,3.0,1.0,0.0
12414660,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.7755793929100037,0.2738310694694519,0.2485594600439071,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.967828631401062,0.5268914103507996,0.4997448623180389,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.9990000128746032,0.59665846824646,0.4143912196159363,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.8460636734962463,0.358451634645462,0.3413479328155517,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.7334746718406677,0.2298347055912017,1.0448527336120603,285.2772216796875,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2537841796875,285.27886962890625,1.0,0.5743544101715088,1.0,1.0,0.0,1.0,-3.060267686843872,3.060260057449341,7.529131835326552e-06,2.363469123840332,0.9046586751937866,0.9046586751937866,0.0,131.2194061279297,129.0,54402.55859375,0.0,2401.66064453125,1.0,280.3417358398437,283.8990478515625,294.37799072265625,297.8070068359375,293.1499938964844,293.1499938964844,280.04998779296875,35672.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468598365783693,1.0,0.0,0.0,3.652140855789185,3.652164936065674,8.899965564523882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.49951171875,0.0,1533.1005859375,1895.4371337890625,0.0,3834.629638671875,0.9055537581443788,1.0,0.0,3.0,1.0,0.0
12414720,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.7755793929100037,0.2738310694694519,0.2485594600439071,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.967828631401062,0.5268914103507996,0.4997448623180389,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.9990000128746032,0.59665846824646,0.4143912196159363,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.8460636734962463,0.358451634645462,0.3413479328155517,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.7334746718406677,0.2298347055912017,1.0448527336120603,285.2772216796875,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2537841796875,285.27886962890625,1.0,0.5743544101715088,1.0,1.0,0.0,1.0,-3.060267686843872,3.060260057449341,7.529131835326552e-06,2.363469123840332,0.9046586751937866,0.9046586751937866,0.0,131.2194061279297,129.0,54402.55859375,0.0,2401.66064453125,1.0,280.3417358398437,283.8990478515625,294.37799072265625,297.8070068359375,293.1499938964844,293.1499938964844,280.04998779296875,35672.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468598365783693,1.0,0.0,0.0,3.652140855789185,3.652164936065674,8.899965564523882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.49951171875,0.0,1533.1005859375,1895.4371337890625,0.0,3834.629638671875,0.9055537581443788,1.0,0.0,3.0,1.0,0.0
12414780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.7783612012863159,0.2740418612957001,0.2490880340337753,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.97025465965271,0.5260014533996582,0.4993570446968078,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.9990000128746032,0.6016471982002258,0.4110472500324249,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.8490328192710876,0.3590333461761474,0.3422095477581024,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7363448739051819,0.2306137084960937,1.0492688417434692,285.1090087890625,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2628173828125,285.1077880859375,1.0,0.574042022228241,1.0,1.0,0.0,1.0,-3.0630366802215576,3.0630290508270264,7.542288130935049e-06,2.365408420562744,0.9054241180419922,0.9054241180419922,0.0,129.915283203125,132.0,55823.984375,0.0,2399.784912109375,1.0,280.0577697753906,283.70428466796875,294.4605407714844,298.0477600097656,293.1499938964844,293.1499938964844,279.75,35760.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957616686820984,1.0,0.0,0.0,3.661842823028565,3.6618669033050537,8.94731385869818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.35546875,0.0,1544.5860595703125,1895.4371337890625,0.0,3931.312744140625,0.9077550768852234,1.0,0.0,3.0,1.0,0.0
12414840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.7783612012863159,0.2740418612957001,0.2490880340337753,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.97025465965271,0.5260014533996582,0.4993570446968078,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.9990000128746032,0.6016471982002258,0.4110472500324249,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.8490328192710876,0.3590333461761474,0.3422095477581024,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7363448739051819,0.2306137084960937,1.0492688417434692,285.1090087890625,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2628173828125,285.1077880859375,1.0,0.574042022228241,1.0,1.0,0.0,1.0,-3.0630366802215576,3.0630290508270264,7.542288130935049e-06,2.365408420562744,0.9054241180419922,0.9054241180419922,0.0,129.915283203125,132.0,55823.984375,0.0,2399.784912109375,1.0,280.0577697753906,283.70428466796875,294.4605407714844,298.0477600097656,293.1499938964844,293.1499938964844,279.75,35760.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957616686820984,1.0,0.0,0.0,3.661842823028565,3.6618669033050537,8.94731385869818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.35546875,0.0,1544.5860595703125,1895.4371337890625,0.0,3931.312744140625,0.9077550768852234,1.0,0.0,3.0,1.0,0.0
12414900,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7778011560440063,0.2736803889274597,0.2489170581102371,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9693185687065125,0.524971604347229,0.4985918998718261,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.6034389734268188,0.4116353988647461,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8486388325691223,0.3588534891605377,0.3422043621540069,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7361844182014465,0.2306477725505828,1.050031065940857,284.9706420898437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2608642578125,284.96240234375,1.0,0.574284017086029,1.0,1.0,0.0,1.0,-3.0635323524475098,3.0635249614715576,7.544621439592447e-06,2.3657455444335938,0.9042245149612428,0.9042245149612428,0.0,130.17019653320312,132.0,57040.75390625,0.0,2402.036865234375,1.0,279.80084228515625,283.5398254394531,294.49298095703125,298.2182312011719,293.1499938964844,293.1499938964844,279.75,35858.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652765989303588,1.0,0.0,0.0,3.664311408996582,3.6643354892730713,8.95938171652233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.390625,0.0,1548.089111328125,1895.4371337890625,0.0,3999.480224609375,0.9083375930786132,1.0,0.0,3.0,1.0,0.0
12414960,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7762086987495422,0.2731054425239563,0.2484889328479766,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9672291278839112,0.5236677527427673,0.4974790811538696,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9990000128746032,0.6046571135520935,0.4134143590927124,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8472386002540588,0.3584322035312652,0.3419174253940582,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7351430058479309,0.2304738909006118,1.049755334854126,284.9220886230469,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2547912597656,284.9208984375,1.0,0.5746631622314453,1.0,1.0,0.0,1.0,-3.063143253326416,3.063135862350464,7.542602361354511e-06,2.3654019832611084,0.9035059809684752,0.9035059809684752,0.0,130.87159729003906,135.0,57228.640625,0.0,2404.976806640625,1.0,279.7580261230469,283.493408203125,294.47833251953125,298.1702575683594,293.1499938964844,293.1499938964844,279.45001220703125,35945.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687432050704956,1.0,0.0,0.0,3.6645078659057617,3.664531946182251,8.960341801866889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6962890625,0.0,1548.96142578125,1895.4371337890625,0.0,4030.12939453125,0.9084709286689758,1.0,0.0,3.0,1.0,0.0
12415020,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.771615207195282,0.2716370820999145,0.2473558187484741,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.9612576365470886,0.5206433534622192,0.4948648512363434,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.9990000128746032,0.6057229042053223,0.4188154339790344,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.8429949879646301,0.3571944832801819,0.3409662544727325,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.7317081093788147,0.2297329604625702,1.047452092170715,284.73699951171875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2357177734375,284.73590087890625,1.0,0.5756818056106567,1.0,1.0,0.0,1.0,-3.06122088432312,3.061213254928589,7.532909876317717e-06,2.3638217449188232,0.8991267085075378,0.8991267085075378,0.0,132.99185180664062,138.0,58549.64453125,0.0,2412.46923828125,1.0,279.4581298828125,283.2855529785156,294.4805908203125,298.2597351074219,293.1499938964844,293.1499938964844,279.75,36176.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781423211097716,1.0,0.0,0.0,3.658639430999756,3.658663511276245,8.931666570788366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.73193359375,0.0,1544.12255859375,1895.4371337890625,0.0,4112.5546875,0.9073121547698976,1.0,0.0,3.0,1.0,0.0
12415080,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.771615207195282,0.2716370820999145,0.2473558187484741,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.9612576365470886,0.5206433534622192,0.4948648512363434,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.9990000128746032,0.6057229042053223,0.4188154339790344,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.8429949879646301,0.3571944832801819,0.3409662544727325,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.7317081093788147,0.2297329604625702,1.047452092170715,284.73699951171875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2357177734375,284.73590087890625,1.0,0.5756818056106567,1.0,1.0,0.0,1.0,-3.06122088432312,3.061213254928589,7.532909876317717e-06,2.3638217449188232,0.8991267085075378,0.8991267085075378,0.0,132.99185180664062,138.0,58549.64453125,0.0,2412.46923828125,1.0,279.4581298828125,283.2855529785156,294.4805908203125,298.2597351074219,293.1499938964844,293.1499938964844,279.75,36176.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781423211097716,1.0,0.0,0.0,3.658639430999756,3.658663511276245,8.931666570788366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.73193359375,0.0,1544.12255859375,1895.4371337890625,0.0,4112.5546875,0.9073121547698976,1.0,0.0,3.0,1.0,0.0
