time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415140,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7677082419395447,0.2712630927562713,0.2467404156923294,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9556693434715272,0.519000232219696,0.4929269552230835,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.6077361702919006,0.4236389100551605,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8392151594161987,0.3568938672542572,0.3404183089733124,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7285175323486328,0.2295204102993011,1.0458221435546875,284.9161376953125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2294006347656,284.91778564453125,1.0,0.5770247578620911,1.0,1.0,0.0,1.0,-3.061324119567871,3.061316728591919,7.532963536505122e-06,2.363710641860962,0.9001067876815796,0.9001067876815796,0.0,135.1845703125,141.0,57306.00390625,0.0,2424.118896484375,1.0,279.7422180175781,283.4859619140625,294.4221496582031,298.0549011230469,293.1499938964844,293.1499938964844,279.45001220703125,36066.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689149856567384,1.0,0.0,0.0,3.655314683914185,3.655338764190674,8.915441185308737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.9169921875,0.0,1539.588134765625,1895.4371337890625,0.0,4031.64453125,0.9065234661102296,1.0,0.0,3.0,1.0,0.0
12415200,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7677082419395447,0.2712630927562713,0.2467404156923294,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9556693434715272,0.519000232219696,0.4929269552230835,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.6077361702919006,0.4236389100551605,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8392151594161987,0.3568938672542572,0.3404183089733124,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7285175323486328,0.2295204102993011,1.0458221435546875,284.9161376953125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2294006347656,284.91778564453125,1.0,0.5770247578620911,1.0,1.0,0.0,1.0,-3.061324119567871,3.061316728591919,7.532963536505122e-06,2.363710641860962,0.9001067876815796,0.9001067876815796,0.0,135.1845703125,141.0,57306.00390625,0.0,2424.118896484375,1.0,279.7422180175781,283.4859619140625,294.4221496582031,298.0549011230469,293.1499938964844,293.1499938964844,279.45001220703125,36066.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689149856567384,1.0,0.0,0.0,3.655314683914185,3.655338764190674,8.915441185308737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.9169921875,0.0,1539.588134765625,1895.4371337890625,0.0,4031.64453125,0.9065234661102296,1.0,0.0,3.0,1.0,0.0
12415260,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.7636860609054565,0.2705525457859039,0.2464422583580017,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9495856165885924,0.5169944167137146,0.4914515912532806,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.997726023197174,0.6093609929084778,0.4262339770793915,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.8352890014648438,0.3564176857471466,0.3402798771858215,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.7252218723297119,0.229239746928215,1.0456913709640503,284.7520751953125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2205505371094,284.7509460449219,1.0,0.578655481338501,1.0,1.0,0.0,1.0,-3.061996936798096,3.061989545822144,7.536309567512944e-06,2.3642444610595703,0.89613938331604,0.89613938331604,0.0,137.81715393066406,144.0,58564.19140625,0.0,2439.12109375,1.0,279.4577941894531,283.2975158691406,294.4786376953125,298.2464294433594,293.1499938964844,293.1499938964844,279.75,36224.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976984679698944,1.0,0.0,0.0,3.647813558578491,3.647837400436402,8.878886887941917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.52685546875,0.0,1532.413818359375,1895.4371337890625,0.0,4102.4580078125,0.9049307107925416,1.0,0.0,3.0,1.0,0.0
12415320,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.7636860609054565,0.2705525457859039,0.2464422583580017,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9495856165885924,0.5169944167137146,0.4914515912532806,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.997726023197174,0.6093609929084778,0.4262339770793915,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.8352890014648438,0.3564176857471466,0.3402798771858215,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.7252218723297119,0.229239746928215,1.0456913709640503,284.7520751953125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2205505371094,284.7509460449219,1.0,0.578655481338501,1.0,1.0,0.0,1.0,-3.061996936798096,3.061989545822144,7.536309567512944e-06,2.3642444610595703,0.89613938331604,0.89613938331604,0.0,137.81715393066406,144.0,58564.19140625,0.0,2439.12109375,1.0,279.4577941894531,283.2975158691406,294.4786376953125,298.2464294433594,293.1499938964844,293.1499938964844,279.75,36224.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976984679698944,1.0,0.0,0.0,3.647813558578491,3.647837400436402,8.878886887941917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.52685546875,0.0,1532.413818359375,1895.4371337890625,0.0,4102.4580078125,0.9049307107925416,1.0,0.0,3.0,1.0,0.0
12415380,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7595992088317871,0.270425021648407,0.2461531013250351,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.943207621574402,0.5157349109649658,0.4900110363960266,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.995032548904419,0.6123192310333252,0.4279643297195434,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8312788605690002,0.3564525544643402,0.3401546478271484,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7217944264411926,0.2292863875627517,1.045536994934082,284.9281311035156,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2217102050781,284.9296875,1.0,0.5802589058876038,1.0,1.0,0.0,1.0,-3.0616517066955566,3.0616440773010254,7.534121323260479e-06,2.3637728691101074,0.8972561359405518,0.8972561359405518,0.0,140.5709991455078,147.0,57278.0546875,0.0,2452.864990234375,1.0,279.7421264648437,283.4959411621094,294.4277038574219,298.05877685546875,293.1499938964844,293.1499938964844,280.04998779296875,36085.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685112237930298,1.0,0.0,0.0,3.643744945526123,3.643769025802612,8.859092872626206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.52978515625,0.0,1526.8629150390625,1895.4371337890625,0.0,4028.08251953125,0.9039525389671326,1.0,0.0,3.0,1.0,0.0
12415440,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7595992088317871,0.270425021648407,0.2461531013250351,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.943207621574402,0.5157349109649658,0.4900110363960266,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.995032548904419,0.6123192310333252,0.4279643297195434,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8312788605690002,0.3564525544643402,0.3401546478271484,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7217944264411926,0.2292863875627517,1.045536994934082,284.9281311035156,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2217102050781,284.9296875,1.0,0.5802589058876038,1.0,1.0,0.0,1.0,-3.0616517066955566,3.0616440773010254,7.534121323260479e-06,2.3637728691101074,0.8972561359405518,0.8972561359405518,0.0,140.5709991455078,147.0,57278.0546875,0.0,2452.864990234375,1.0,279.7421264648437,283.4959411621094,294.4277038574219,298.05877685546875,293.1499938964844,293.1499938964844,280.04998779296875,36085.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685112237930298,1.0,0.0,0.0,3.643744945526123,3.643769025802612,8.859092872626206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.52978515625,0.0,1526.8629150390625,1895.4371337890625,0.0,4028.08251953125,0.9039525389671326,1.0,0.0,3.0,1.0,0.0
12415500,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7585976719856262,0.2707214951515198,0.2463341206312179,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9413018822669984,0.5155727863311768,0.4897327125072479,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9946020841598512,0.6143632531166077,0.4292624592781067,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8302546143531799,0.3568347692489624,0.3404232561588287,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7209497690200806,0.2295910418033599,1.0466054677963257,285.0703125,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.22705078125,285.0788879394531,1.0,0.581269383430481,1.0,1.0,0.0,1.0,-3.0646984577178955,3.0646908283233643,7.548943358415272e-06,2.366049289703369,0.8994333744049072,0.8994333744049072,0.0,141.5847625732422,147.0,56148.40625,0.0,2463.894287109375,1.0,279.9986267089844,283.6617736816406,294.4001770019531,297.9017944335937,293.1499938964844,293.1499938964844,280.04998779296875,35967.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617818593978882,1.0,0.0,0.0,3.644641160964966,3.644665002822876,8.863450489116076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.43212890625,0.0,1526.9688720703125,1895.4371337890625,0.0,3968.453369140625,0.9041082859039308,1.0,0.0,3.0,1.0,0.0
12415560,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.758202850818634,0.2711969912052154,0.2467373460531234,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9401652812957764,0.5156491994857788,0.4897617697715759,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.994701325893402,0.6166409254074097,0.4308198392391205,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.8298088908195496,0.3574184775352478,0.3409329950809479,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7206419110298157,0.2300664186477661,1.0485602617263794,285.1236572265625,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.23468017578125,285.12530517578125,1.0,0.5824708342552185,1.0,1.0,0.0,1.0,-3.07004976272583,3.070042133331299,7.575189101771684e-06,2.370121955871582,0.9011715054512024,0.9011715054512024,0.0,142.41030883789062,150.0,56049.1328125,0.0,2478.310791015625,1.0,280.0418395996094,283.710693359375,294.4170227050781,297.9580993652344,293.1499938964844,293.1499938964844,279.75,35864.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590502977371216,1.0,0.0,0.0,3.648107290267944,3.6481313705444336,8.880317636794643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.91796875,0.0,1530.0472412109375,1895.4371337890625,0.0,3944.115234375,0.9047805666923524,1.0,0.0,3.0,1.0,0.0
12415620,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7552839517593384,0.270991563796997,0.2469982951879501,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9350556135177612,0.5143957734107971,0.4891349375247955,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9928014278411864,0.6192498803138733,0.433135062456131,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8269448280334473,0.3576009273529053,0.3415297567844391,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7183491587638855,0.2303892225027084,1.051513671875,284.9554748535156,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.233154296875,284.9540710449219,1.0,0.5849215388298035,1.0,1.0,0.0,1.0,-3.0766735076904297,3.0766658782958984,7.608186933794059e-06,2.375350952148437,0.8998980522155762,0.8998980522155762,0.0,145.1671142578125,153.0,57372.1328125,0.0,2505.311767578125,1.0,279.7578125,283.5176086425781,294.47760009765625,298.16973876953125,293.1499938964844,293.1499938964844,280.04998779296875,35970.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969186305999756,1.0,0.0,0.0,3.6500113010406494,3.650035381317138,8.889589935279218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.7734375,0.0,1532.96337890625,1895.4371337890625,0.0,4034.03759765625,0.9052509069442748,1.0,0.0,3.0,1.0,0.0
12415680,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7552839517593384,0.270991563796997,0.2469982951879501,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9350556135177612,0.5143957734107971,0.4891349375247955,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9928014278411864,0.6192498803138733,0.433135062456131,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8269448280334473,0.3576009273529053,0.3415297567844391,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7183491587638855,0.2303892225027084,1.051513671875,284.9554748535156,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.233154296875,284.9540710449219,1.0,0.5849215388298035,1.0,1.0,0.0,1.0,-3.0766735076904297,3.0766658782958984,7.608186933794059e-06,2.375350952148437,0.8998980522155762,0.8998980522155762,0.0,145.1671142578125,153.0,57372.1328125,0.0,2505.311767578125,1.0,279.7578125,283.5176086425781,294.47760009765625,298.16973876953125,293.1499938964844,293.1499938964844,280.04998779296875,35970.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969186305999756,1.0,0.0,0.0,3.6500113010406494,3.650035381317138,8.889589935279218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.7734375,0.0,1532.96337890625,1895.4371337890625,0.0,4034.03759765625,0.9052509069442748,1.0,0.0,3.0,1.0,0.0
12415740,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.7516342997550964,0.2710906863212585,0.2469667196273803,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.9289305806159972,0.5135173797607422,0.488127738237381,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.990156352519989,0.6224737763404846,0.4351576864719391,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.8233321309089661,0.3579774796962738,0.3417929410934448,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.7152860164642334,0.2307777404785156,1.0531753301620483,285.1220092773437,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.23590087890625,285.1231689453125,1.0,0.5871802568435669,1.0,1.0,0.0,1.0,-3.08016300201416,3.080155372619629,7.625185389770195e-06,2.377932548522949,0.9035406112670898,0.9035406112670898,0.0,148.24456787109375,156.0,56103.91015625,0.0,2528.130615234375,1.0,280.0422058105469,283.70733642578125,294.4135437011719,297.9741516113281,293.1499938964844,293.1499938964844,279.75,35817.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619428515434264,1.0,0.0,0.0,3.656007766723633,3.656031847000122,8.918822231862578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.232421875,0.0,1538.4931640625,1895.4371337890625,0.0,3969.88525390625,0.9065096974372864,1.0,0.0,3.0,1.0,0.0
12415800,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.7516342997550964,0.2710906863212585,0.2469667196273803,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.9289305806159972,0.5135173797607422,0.488127738237381,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.990156352519989,0.6224737763404846,0.4351576864719391,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.8233321309089661,0.3579774796962738,0.3417929410934448,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.7152860164642334,0.2307777404785156,1.0531753301620483,285.1220092773437,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.23590087890625,285.1231689453125,1.0,0.5871802568435669,1.0,1.0,0.0,1.0,-3.08016300201416,3.080155372619629,7.625185389770195e-06,2.377932548522949,0.9035406112670898,0.9035406112670898,0.0,148.24456787109375,156.0,56103.91015625,0.0,2528.130615234375,1.0,280.0422058105469,283.70733642578125,294.4135437011719,297.9741516113281,293.1499938964844,293.1499938964844,279.75,35817.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619428515434264,1.0,0.0,0.0,3.656007766723633,3.656031847000122,8.918822231862578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.232421875,0.0,1538.4931640625,1895.4371337890625,0.0,3969.88525390625,0.9065096974372864,1.0,0.0,3.0,1.0,0.0
12415860,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7479143738746643,0.2705554366111755,0.2468959093093872,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9226760268211364,0.5118800401687622,0.4870874285697937,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9872347116470336,0.6245099902153015,0.4370332956314087,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8196118474006653,0.3578169047832489,0.342040091753006,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7120688557624817,0.2308130413293838,1.054831624031067,284.9442443847656,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2297058105469,284.9425354003906,1.0,0.5894526839256287,1.0,1.0,0.0,1.0,-3.083380699157715,3.083373069763184,7.641406227776315e-06,2.380533456802368,0.9020487666130066,0.9020487666130066,0.0,151.48692321777344,159.0,57345.24609375,0.0,2551.331787109375,1.0,279.7577514648437,283.5073547363281,294.451416015625,298.1479797363281,293.1499938964844,293.1499938964844,279.45001220703125,35953.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715976119041444,1.0,0.0,0.0,3.6585853099823,3.658609390258789,8.931402248890663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.060546875,0.0,1542.3951416015625,1895.4371337890625,0.0,4055.267333984375,0.90715354681015,1.0,0.0,3.0,1.0,0.0
12415920,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7479143738746643,0.2705554366111755,0.2468959093093872,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9226760268211364,0.5118800401687622,0.4870874285697937,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9872347116470336,0.6245099902153015,0.4370332956314087,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8196118474006653,0.3578169047832489,0.342040091753006,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7120688557624817,0.2308130413293838,1.054831624031067,284.9442443847656,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2297058105469,284.9425354003906,1.0,0.5894526839256287,1.0,1.0,0.0,1.0,-3.083380699157715,3.083373069763184,7.641406227776315e-06,2.380533456802368,0.9020487666130066,0.9020487666130066,0.0,151.48692321777344,159.0,57345.24609375,0.0,2551.331787109375,1.0,279.7577514648437,283.5073547363281,294.451416015625,298.1479797363281,293.1499938964844,293.1499938964844,279.45001220703125,35953.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715976119041444,1.0,0.0,0.0,3.6585853099823,3.658609390258789,8.931402248890663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.060546875,0.0,1542.3951416015625,1895.4371337890625,0.0,4055.267333984375,0.90715354681015,1.0,0.0,3.0,1.0,0.0
12415980,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.7420098781585693,0.2690520584583282,0.2458964586257934,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.9136176705360411,0.5090307593345642,0.4848302900791168,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.9817996025085448,0.6249958872795105,0.4377268254756927,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.813631534576416,0.3566688895225525,0.3413408994674682,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.7065262198448181,0.2300737500190735,1.0531560182571411,284.7413330078125,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2115478515625,284.73931884765625,1.0,0.5910922884941101,1.0,1.0,0.0,1.0,-3.0774526596069336,3.0774450302124023,7.612251920363633e-06,2.376040458679199,0.8976196050643921,0.8976196050643921,0.0,155.7005157470703,162.0,58460.08984375,0.0,2562.087158203125,1.0,279.45819091796875,283.28717041015625,294.4375,298.2209167480469,293.1499938964844,293.1499938964844,279.75,36183.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817568063735962,1.0,0.0,0.0,3.652529001235962,3.652553081512451,8.901857881937758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.5673828125,0.0,1537.3580322265625,1895.4371337890625,0.0,4143.9755859375,0.9059491157531738,1.0,0.0,3.0,1.0,0.0
12416040,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.7420098781585693,0.2690520584583282,0.2458964586257934,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.9136176705360411,0.5090307593345642,0.4848302900791168,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.9817996025085448,0.6249958872795105,0.4377268254756927,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.813631534576416,0.3566688895225525,0.3413408994674682,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.7065262198448181,0.2300737500190735,1.0531560182571411,284.7413330078125,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2115478515625,284.73931884765625,1.0,0.5910922884941101,1.0,1.0,0.0,1.0,-3.0774526596069336,3.0774450302124023,7.612251920363633e-06,2.376040458679199,0.8976196050643921,0.8976196050643921,0.0,155.7005157470703,162.0,58460.08984375,0.0,2562.087158203125,1.0,279.45819091796875,283.28717041015625,294.4375,298.2209167480469,293.1499938964844,293.1499938964844,279.75,36183.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817568063735962,1.0,0.0,0.0,3.652529001235962,3.652553081512451,8.901857881937758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.5673828125,0.0,1537.3580322265625,1895.4371337890625,0.0,4143.9755859375,0.9059491157531738,1.0,0.0,3.0,1.0,0.0
12416100,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7392126321792603,0.2685574293136596,0.245336502790451,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9094260931015016,0.5079139471054077,0.4836145341396332,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9791295528411864,0.625653088092804,0.4379955530166626,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8106892108917236,0.3562696278095245,0.3408780992031097,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7037555575370789,0.2297794371843338,1.0517383813858032,284.85699462890625,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2062072753906,284.8641967773437,1.0,0.5917133092880249,1.0,1.0,0.0,1.0,-3.07337498664856,3.0733675956726074,7.591938810946885e-06,2.3728277683258057,0.8980942368507385,0.8980942368507385,0.0,157.67144775390625,162.0,57217.67578125,0.0,2564.603515625,1.0,279.7013854980469,283.4315185546875,294.3638610839844,297.9741516113281,293.1499938964844,293.1499938964844,279.75,36142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976129949092865,1.0,0.0,0.0,3.649515390396118,3.649539470672608,8.887174089977634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.0048828125,0.0,1533.6968994140625,1895.4371337890625,0.0,4094.993408203125,0.9053024649620056,1.0,0.0,3.0,1.0,0.0
12416160,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7375742793083191,0.2684546411037445,0.2451605051755905,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9068147540092468,0.5072842240333557,0.4829002320766449,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9777321815490724,0.6268689632415771,0.4387368559837341,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8088857531547546,0.3562355041503906,0.3407635688781738,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7020746469497681,0.2297463715076446,1.051369071006775,284.8975830078125,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2062683105469,284.8983459472656,1.0,0.5924363136291504,1.0,1.0,0.0,1.0,-3.07260799407959,3.0726003646850586,7.5879897849517874e-06,2.37216854095459,0.8981937170028687,0.8981937170028687,0.0,159.0602569580078,165.0,56969.33203125,0.0,2570.41650390625,1.0,279.7423095703125,283.47198486328125,294.3478088378906,297.9722900390625,293.1499938964844,293.1499938964844,280.04998779296875,36089.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973015308380127,1.0,0.0,0.0,3.64841890335083,3.6484429836273193,8.881834787644038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.125,0.0,1532.0814208984375,1895.4371337890625,0.0,4067.718994140625,0.9049941897392272,1.0,0.0,3.0,1.0,0.0
12416220,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7358871698379517,0.2688725590705871,0.2454268038272857,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9037073850631714,0.5068386793136597,0.4823112487792969,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.97663015127182,0.6300784945487976,0.4408410489559173,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8069374561309814,0.3568330705165863,0.3411956429481506,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.700363278388977,0.2302171885967254,1.0530294179916382,285.07403564453125,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2137756347656,285.0749206542969,1.0,0.5942762494087219,1.0,1.0,0.0,1.0,-3.0772573947906494,3.077249765396118,7.610874035890447e-06,2.3757174015045166,0.9013214111328124,0.9013214111328124,0.0,161.15530395507812,168.0,55527.2890625,0.0,2590.364501953125,1.0,280.0417785644531,283.6739807128906,294.3075866699219,297.8271789550781,293.1499938964844,293.1499938964844,279.75,35905.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631752967834472,1.0,0.0,0.0,3.6513402462005615,3.651364326477051,8.896063832253276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.5517578125,0.0,1533.951171875,1895.4371337890625,0.0,3980.839599609375,0.9055275321006776,1.0,0.0,3.0,1.0,0.0
12416280,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7358871698379517,0.2688725590705871,0.2454268038272857,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9037073850631714,0.5068386793136597,0.4823112487792969,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.97663015127182,0.6300784945487976,0.4408410489559173,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8069374561309814,0.3568330705165863,0.3411956429481506,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.700363278388977,0.2302171885967254,1.0530294179916382,285.07403564453125,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2137756347656,285.0749206542969,1.0,0.5942762494087219,1.0,1.0,0.0,1.0,-3.0772573947906494,3.077249765396118,7.610874035890447e-06,2.3757174015045166,0.9013214111328124,0.9013214111328124,0.0,161.15530395507812,168.0,55527.2890625,0.0,2590.364501953125,1.0,280.0417785644531,283.6739807128906,294.3075866699219,297.8271789550781,293.1499938964844,293.1499938964844,279.75,35905.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631752967834472,1.0,0.0,0.0,3.6513402462005615,3.651364326477051,8.896063832253276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.5517578125,0.0,1533.951171875,1895.4371337890625,0.0,3980.839599609375,0.9055275321006776,1.0,0.0,3.0,1.0,0.0
12416340,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7331640720367432,0.2683428227901459,0.2454033941030502,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8994237184524536,0.5052735805511475,0.4813931584358215,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9740589261054992,0.6314868927001953,0.4423525631427765,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8038961887359619,0.356673926115036,0.3414776027202606,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6978141069412231,0.2302561104297638,1.054739475250244,284.8870849609375,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2077941894531,284.8849182128906,1.0,0.5963026881217957,1.0,1.0,0.0,1.0,-3.0803496837615967,3.080342054367065,7.62671152187977e-06,2.3783278465271,0.899010956287384,0.899010956287384,0.0,164.02847290039062,171.0,56621.83203125,0.0,2611.42578125,1.0,279.7578125,283.4686584472656,294.3387145996094,297.99517822265625,293.1499938964844,293.1499938964844,280.04998779296875,36045.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731151461601256,1.0,0.0,0.0,3.6505661010742174,3.650590181350708,8.892291702977673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.9072265625,0.0,1534.138671875,1895.4371337890625,0.0,4068.5947265625,0.9054219126701356,1.0,0.0,3.0,1.0,0.0
12416400,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7331640720367432,0.2683428227901459,0.2454033941030502,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8994237184524536,0.5052735805511475,0.4813931584358215,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9740589261054992,0.6314868927001953,0.4423525631427765,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8038961887359619,0.356673926115036,0.3414776027202606,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6978141069412231,0.2302561104297638,1.054739475250244,284.8870849609375,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2077941894531,284.8849182128906,1.0,0.5963026881217957,1.0,1.0,0.0,1.0,-3.0803496837615967,3.080342054367065,7.62671152187977e-06,2.3783278465271,0.899010956287384,0.899010956287384,0.0,164.02847290039062,171.0,56621.83203125,0.0,2611.42578125,1.0,279.7578125,283.4686584472656,294.3387145996094,297.99517822265625,293.1499938964844,293.1499938964844,280.04998779296875,36045.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731151461601256,1.0,0.0,0.0,3.6505661010742174,3.650590181350708,8.892291702977673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.9072265625,0.0,1534.138671875,1895.4371337890625,0.0,4068.5947265625,0.9054219126701356,1.0,0.0,3.0,1.0,0.0
12416460,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7296300530433655,0.2679386734962463,0.2449983954429626,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8942100405693054,0.503894567489624,0.4800027012825012,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9704862236976624,0.6333134174346924,0.4434660673141479,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7999282479286194,0.3565306067466736,0.3413346409797668,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6943451166152954,0.2301868796348571,1.0547471046447754,285.0351867675781,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2045288085937,285.0356140136719,1.0,0.5980609059333801,1.0,1.0,0.0,1.0,-3.079362392425537,3.079354763031006,7.621874829055741e-06,2.377586841583252,0.9013721346855164,0.9013721346855164,0.0,167.29669189453125,174.0,55122.49609375,-0.0,2626.6865234375,1.0,280.04217529296875,283.6470642089844,294.2446594238281,297.7547302246094,293.1499938964844,293.1499938964844,279.75,35921.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652807712554932,1.0,0.0,0.0,3.652756452560425,3.652780532836914,8.902965760171355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.27685546875,0.0,1535.649658203125,1895.4371337890625,0.0,3999.516845703125,0.9058502316474916,1.0,0.0,3.0,1.0,0.0
12416520,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7296300530433655,0.2679386734962463,0.2449983954429626,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8942100405693054,0.503894567489624,0.4800027012825012,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9704862236976624,0.6333134174346924,0.4434660673141479,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7999282479286194,0.3565306067466736,0.3413346409797668,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6943451166152954,0.2301868796348571,1.0547471046447754,285.0351867675781,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2045288085937,285.0356140136719,1.0,0.5980609059333801,1.0,1.0,0.0,1.0,-3.079362392425537,3.079354763031006,7.621874829055741e-06,2.377586841583252,0.9013721346855164,0.9013721346855164,0.0,167.29669189453125,174.0,55122.49609375,-0.0,2626.6865234375,1.0,280.04217529296875,283.6470642089844,294.2446594238281,297.7547302246094,293.1499938964844,293.1499938964844,279.75,35921.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652807712554932,1.0,0.0,0.0,3.652756452560425,3.652780532836914,8.902965760171355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.27685546875,0.0,1535.649658203125,1895.4371337890625,0.0,3999.516845703125,0.9058502316474916,1.0,0.0,3.0,1.0,0.0
12416580,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.7255368828773499,0.2666753232479095,0.2443432211875915,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8883972764015198,0.5015233159065247,0.4783457517623901,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9660908579826356,0.6336801648139954,0.4442537724971771,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.795348048210144,0.3555930256843567,0.340930163860321,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.6902254223823547,0.2294899523258209,1.0535255670547483,284.8399658203125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1910400390625,284.8375549316406,1.0,0.5996310710906982,1.0,1.0,0.0,1.0,-3.075587749481201,3.07558012008667,7.603740868944442e-06,2.3748984336853027,0.8983721733093262,0.8983721733093262,0.0,170.93141174316406,177.0,56134.77734375,-0.0,2638.42333984375,1.0,279.7578125,283.4371643066406,294.26025390625,297.8893737792969,293.1499938964844,293.1499938964844,280.04998779296875,36089.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740045070648192,1.0,0.0,0.0,3.6503889560699454,3.650413036346436,8.891429388313554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.56640625,0.0,1534.2698974609375,1895.4371337890625,0.0,4076.39306640625,0.9054094552993774,1.0,0.0,3.0,1.0,0.0
12416640,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.7255368828773499,0.2666753232479095,0.2443432211875915,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8883972764015198,0.5015233159065247,0.4783457517623901,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9660908579826356,0.6336801648139954,0.4442537724971771,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.795348048210144,0.3555930256843567,0.340930163860321,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.6902254223823547,0.2294899523258209,1.0535255670547483,284.8399658203125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1910400390625,284.8375549316406,1.0,0.5996310710906982,1.0,1.0,0.0,1.0,-3.075587749481201,3.07558012008667,7.603740868944442e-06,2.3748984336853027,0.8983721733093262,0.8983721733093262,0.0,170.93141174316406,177.0,56134.77734375,-0.0,2638.42333984375,1.0,279.7578125,283.4371643066406,294.26025390625,297.8893737792969,293.1499938964844,293.1499938964844,280.04998779296875,36089.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740045070648192,1.0,0.0,0.0,3.6503889560699454,3.650413036346436,8.891429388313554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.56640625,0.0,1534.2698974609375,1895.4371337890625,0.0,4076.39306640625,0.9054094552993774,1.0,0.0,3.0,1.0,0.0
12416700,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7229647636413574,0.266051322221756,0.2437360286712646,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8849312663078308,0.5003501176834106,0.4771643877029419,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.96321839094162,0.6339595317840576,0.4443210661411285,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7925072312355042,0.3550800681114197,0.3404277265071869,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6876055598258972,0.2290489822626114,1.051713466644287,284.9495849609375,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1848449707031,284.956298828125,1.0,0.6001776456832886,1.0,1.0,0.0,1.0,-3.070733070373535,3.070725679397583,7.579759312648093e-06,2.3711512088775635,0.8994044065475464,0.8994044065475464,0.0,172.9609375,177.0,54862.0234375,-0.0,2639.630126953125,1.0,280.0013122558594,283.5777893066406,294.1867980957031,297.648681640625,293.1499938964844,293.1499938964844,280.04998779296875,36038.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968187153339386,1.0,0.0,0.0,3.6493968963623047,3.649420976638794,8.886597129276197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.76025390625,0.0,1532.788330078125,1895.4371337890625,0.0,4025.221923828125,0.9052053689956664,1.0,0.0,3.0,1.0,0.0
12416760,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7211653590202332,0.2657232582569122,0.2434098273515701,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8824143409729004,0.4995414912700653,0.4763482809066772,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9613611102104188,0.634696900844574,0.4447740018367767,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7904992699623108,0.3548310697078705,0.3401683568954468,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6857092380523682,0.2287797033786773,1.0505355596542358,284.9838562011719,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.18292236328125,284.9841003417969,1.0,0.6007651090621948,1.0,1.0,0.0,1.0,-3.0681722164154053,3.068164825439453,7.56708141125273e-06,2.3691565990448,0.9000164270401001,0.9000164270401001,0.0,174.53172302246094,180.0,54584.3515625,-0.0,2642.883544921875,1.0,280.04229736328125,283.6144104003906,294.1689453125,297.6446533203125,293.1499938964844,293.1499938964844,280.3500061035156,35981.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647870063781738,1.0,0.0,0.0,3.65034818649292,3.650372266769409,8.89123100478173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.998046875,0.0,1533.419189453125,1895.4371337890625,0.0,3995.141357421875,0.905351221561432,1.0,0.0,3.0,1.0,0.0
12416820,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7186397314071655,0.2655212581157684,0.2431960254907608,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.8786941170692444,0.4985175132751465,0.4753105342388153,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9589731693267822,0.6367711424827576,0.4461538195610046,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.7876725196838379,0.3547956645488739,0.3400948047637939,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.6830035448074341,0.2285798639059066,1.0496184825897217,285.14776611328125,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1847839355469,285.1481628417969,1.0,0.6021373271942139,1.0,1.0,0.0,1.0,-3.0671300888061523,3.067122459411621,7.561992333648959e-06,2.368372917175293,0.9040417075157166,0.9040417075157166,0.0,177.12025451660156,183.0,53088.25,-0.0,2654.408447265625,1.0,280.341796875,283.8092346191406,294.1255798339844,297.4928283691406,293.1499938964844,293.1499938964844,280.04998779296875,35800.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537224769592284,1.0,0.0,0.0,3.657219171524048,3.657243251800537,8.924733378989913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.23388671875,0.0,1539.7196044921875,1895.4371337890625,0.0,3896.434814453125,0.906769335269928,1.0,0.0,3.0,1.0,0.0
12416880,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7186397314071655,0.2655212581157684,0.2431960254907608,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.8786941170692444,0.4985175132751465,0.4753105342388153,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9589731693267822,0.6367711424827576,0.4461538195610046,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.7876725196838379,0.3547956645488739,0.3400948047637939,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.6830035448074341,0.2285798639059066,1.0496184825897217,285.14776611328125,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1847839355469,285.1481628417969,1.0,0.6021373271942139,1.0,1.0,0.0,1.0,-3.0671300888061523,3.067122459411621,7.561992333648959e-06,2.368372917175293,0.9040417075157166,0.9040417075157166,0.0,177.12025451660156,183.0,53088.25,-0.0,2654.408447265625,1.0,280.341796875,283.8092346191406,294.1255798339844,297.4928283691406,293.1499938964844,293.1499938964844,280.04998779296875,35800.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537224769592284,1.0,0.0,0.0,3.657219171524048,3.657243251800537,8.924733378989913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.23388671875,0.0,1539.7196044921875,1895.4371337890625,0.0,3896.434814453125,0.906769335269928,1.0,0.0,3.0,1.0,0.0
12416940,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7149622440338135,0.2642501294612884,0.242561474442482,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8737772703170776,0.4962256848812103,0.4737700223922729,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9549445509910583,0.6368687152862549,0.4468132853507995,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.783768892288208,0.3538376986980438,0.3396899700164795,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6793723702430725,0.2277730405330658,1.0478607416152954,284.95025634765625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1727600097656,284.9476928710937,1.0,0.6034612059593201,1.0,1.0,0.0,1.0,-3.0627217292785645,3.0627143383026123,7.540853857790353e-06,2.3652138710021973,0.9025003910064696,0.9025003910064696,0.0,180.45982360839844,186.0,54158.6640625,-0.0,2663.277099609375,1.0,280.0577392578125,283.59832763671875,294.1657409667969,297.66461181640625,293.1499938964844,293.1499938964844,279.75,35945.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630038738250732,1.0,0.0,0.0,3.660189867019653,3.660213947296143,8.939238682614814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.7724609375,0.0,1544.125732421875,1895.4371337890625,0.0,3979.31689453125,0.907504677772522,1.0,0.0,3.0,1.0,0.0
