time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417000,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7149622440338135,0.2642501294612884,0.242561474442482,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8737772703170776,0.4962256848812103,0.4737700223922729,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9549445509910583,0.6368687152862549,0.4468132853507995,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.783768892288208,0.3538376986980438,0.3396899700164795,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6793723702430725,0.2277730405330658,1.0478607416152954,284.95025634765625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1727600097656,284.9476928710937,1.0,0.6034612059593201,1.0,1.0,0.0,1.0,-3.0627217292785645,3.0627143383026123,7.540853857790353e-06,2.3652138710021973,0.9025003910064696,0.9025003910064696,0.0,180.45982360839844,186.0,54158.6640625,-0.0,2663.277099609375,1.0,280.0577392578125,283.59832763671875,294.1657409667969,297.66461181640625,293.1499938964844,293.1499938964844,279.75,35945.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630038738250732,1.0,0.0,0.0,3.660189867019653,3.660213947296143,8.939238682614814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.7724609375,0.0,1544.125732421875,1895.4371337890625,0.0,3979.31689453125,0.907504677772522,1.0,0.0,3.0,1.0,0.0
12417060,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7086915969848633,0.261805772781372,0.2407816797494888,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.8664137721061707,0.4924713969230652,0.4707392156124115,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.947778820991516,0.6351295709609985,0.446017175912857,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.7775192856788635,0.3516706824302673,0.3381020426750183,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.6735132932662964,0.226014032959938,1.041924238204956,284.7277526855469,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1477966308594,284.72491455078125,1.0,0.6040104031562805,1.0,1.0,0.0,1.0,-3.046945571899414,3.046937942504883,7.463774181815097e-06,2.353202104568481,0.8977590799331665,0.8977590799331665,0.0,184.93711853027344,189.0,55115.23828125,-0.0,2655.9521484375,1.0,279.7581481933594,283.3676452636719,294.14581298828125,297.7220764160156,293.1499938964844,293.1499938964844,280.04998779296875,36193.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973020613193512,1.0,0.0,0.0,3.6538591384887695,3.653883218765259,8.90834201072721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.376953125,0.0,1538.9130859375,1895.4371337890625,0.0,4067.765380859375,0.9062501192092896,1.0,0.0,3.0,1.0,0.0
12417120,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7086915969848633,0.261805772781372,0.2407816797494888,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.8664137721061707,0.4924713969230652,0.4707392156124115,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.947778820991516,0.6351295709609985,0.446017175912857,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.7775192856788635,0.3516706824302673,0.3381020426750183,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.6735132932662964,0.226014032959938,1.041924238204956,284.7277526855469,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1477966308594,284.72491455078125,1.0,0.6040104031562805,1.0,1.0,0.0,1.0,-3.046945571899414,3.046937942504883,7.463774181815097e-06,2.353202104568481,0.8977590799331665,0.8977590799331665,0.0,184.93711853027344,189.0,55115.23828125,-0.0,2655.9521484375,1.0,279.7581481933594,283.3676452636719,294.14581298828125,297.7220764160156,293.1499938964844,293.1499938964844,280.04998779296875,36193.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973020613193512,1.0,0.0,0.0,3.6538591384887695,3.653883218765259,8.90834201072721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.376953125,0.0,1538.9130859375,1895.4371337890625,0.0,4067.765380859375,0.9062501192092896,1.0,0.0,3.0,1.0,0.0
12417180,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7032366991043091,0.2601590752601623,0.2391545176506042,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8603141903877258,0.4896542727947235,0.4678705632686615,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9419845342636108,0.6348109245300293,0.445525050163269,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.772291362285614,0.3500937521457672,0.3365056812763214,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6684313416481018,0.2245450019836425,1.0352985858917236,284.86724853515625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1348876953125,284.86737060546875,1.0,0.6041337251663208,1.0,1.0,0.0,1.0,-3.031054735183716,3.0310475826263428,7.3859573603840545e-06,2.340858221054077,0.8978138566017151,0.8978138566017151,0.0,188.563232421875,192.0,53498.1640625,-0.0,2644.042236328125,1.0,280.0422058105469,283.54473876953125,294.0474548339844,297.4565734863281,293.1499938964844,293.1499938964844,280.3500061035156,36120.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962458610534668,1.0,0.0,0.0,3.6486549377441406,3.648678779602051,8.882983593139215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.3076171875,0.0,1532.5767822265625,1895.4371337890625,0.0,3974.471435546875,0.9050655961036682,1.0,0.0,3.0,1.0,0.0
12417240,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7032366991043091,0.2601590752601623,0.2391545176506042,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8603141903877258,0.4896542727947235,0.4678705632686615,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9419845342636108,0.6348109245300293,0.445525050163269,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.772291362285614,0.3500937521457672,0.3365056812763214,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6684313416481018,0.2245450019836425,1.0352985858917236,284.86724853515625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1348876953125,284.86737060546875,1.0,0.6041337251663208,1.0,1.0,0.0,1.0,-3.031054735183716,3.0310475826263428,7.3859573603840545e-06,2.340858221054077,0.8978138566017151,0.8978138566017151,0.0,188.563232421875,192.0,53498.1640625,-0.0,2644.042236328125,1.0,280.0422058105469,283.54473876953125,294.0474548339844,297.4565734863281,293.1499938964844,293.1499938964844,280.3500061035156,36120.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962458610534668,1.0,0.0,0.0,3.6486549377441406,3.648678779602051,8.882983593139215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.3076171875,0.0,1532.5767822265625,1895.4371337890625,0.0,3974.471435546875,0.9050655961036682,1.0,0.0,3.0,1.0,0.0
12417300,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.701475203037262,0.2597255408763885,0.2387001514434814,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.858259916305542,0.4887301623821258,0.4669012725353241,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9402689933776855,0.6352167725563049,0.4457091391086578,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7705875039100647,0.3496772348880768,0.3360476195812225,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6667171716690063,0.224080428481102,1.0330605506896973,284.9928283691406,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.13348388671875,285.0002136230469,1.0,0.6043084859848022,1.0,1.0,0.0,1.0,-3.02631950378418,3.0263121128082275,7.362869382632198e-06,2.337189197540283,0.8993073105812073,0.8993073105812073,0.0,189.8627777099609,192.0,52211.734375,-0.0,2641.6376953125,1.0,280.2987365722656,283.70166015625,294.003173828125,297.27197265625,293.1499938964844,293.1499938964844,280.3500061035156,36031.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542063474655152,1.0,0.0,0.0,3.6481549739837646,3.648179054260254,8.880550126377784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.671875,0.0,1531.353759765625,1895.4371337890625,0.0,3900.776123046875,0.9049307107925416,1.0,0.0,3.0,1.0,0.0
12417360,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7002468705177307,0.2594762146472931,0.2384731024503708,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8567357659339905,0.4880425631999969,0.4662360846996307,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9391881227493286,0.6358495354652405,0.4461524486541748,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7693819999694824,0.3494555354118347,0.3358257412910461,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.6654751300811768,0.2237756699323654,1.031655192375183,285.0306091308594,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.134521484375,285.03094482421875,1.0,0.6046243906021118,1.0,1.0,0.0,1.0,-3.023820400238037,3.023813009262085,7.350718988163862e-06,2.335261106491089,0.9002691507339478,0.9002691507339478,0.0,190.920654296875,195.0,51955.5390625,-0.0,2642.289306640625,1.0,280.34185791015625,283.7421264648437,294.00811767578125,297.3037414550781,293.1499938964844,293.1499938964844,280.04998779296875,35955.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950034499168396,1.0,0.0,0.0,3.649744033813477,3.649768114089966,8.888287652553117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.517578125,0.0,1532.5511474609375,1895.4371337890625,0.0,3863.27294921875,0.9052025079727172,1.0,0.0,3.0,1.0,0.0
12417420,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.6963270902633667,0.2578330934047699,0.2374839186668396,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8522992134094238,0.4852941632270813,0.4642398953437805,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9349418878555298,0.6349062323570251,0.4461081922054291,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.7656999826431274,0.347992867231369,0.3349266350269317,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6619303226470947,0.2225231677293777,1.027763605117798,284.8319396972656,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.12237548828125,284.82928466796875,1.0,0.6052031517028809,1.0,1.0,0.0,1.0,-3.0144317150115967,3.0144243240356445,7.305669441848295e-06,2.3282346725463867,0.8971438407897949,0.8971438407897949,0.0,193.9866638183593,198.0,52957.26953125,-0.0,2640.0244140625,1.0,280.0578308105469,283.5329284667969,294.0560913085937,297.4789428710937,293.1499938964844,293.1499938964844,280.3500061035156,36115.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587627053260804,1.0,0.0,0.0,3.646418809890747,3.646442890167236,8.872099215295748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.56884765625,0.0,1530.0528564453125,1895.4371337890625,0.0,3941.548583984375,0.9045405387878418,1.0,0.0,3.0,1.0,0.0
12417480,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.6963270902633667,0.2578330934047699,0.2374839186668396,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8522992134094238,0.4852941632270813,0.4642398953437805,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9349418878555298,0.6349062323570251,0.4461081922054291,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.7656999826431274,0.347992867231369,0.3349266350269317,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6619303226470947,0.2225231677293777,1.027763605117798,284.8319396972656,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.12237548828125,284.82928466796875,1.0,0.6052031517028809,1.0,1.0,0.0,1.0,-3.0144317150115967,3.0144243240356445,7.305669441848295e-06,2.3282346725463867,0.8971438407897949,0.8971438407897949,0.0,193.9866638183593,198.0,52957.26953125,-0.0,2640.0244140625,1.0,280.0578308105469,283.5329284667969,294.0560913085937,297.4789428710937,293.1499938964844,293.1499938964844,280.3500061035156,36115.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587627053260804,1.0,0.0,0.0,3.646418809890747,3.646442890167236,8.872099215295748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.56884765625,0.0,1530.0528564453125,1895.4371337890625,0.0,3941.548583984375,0.9045405387878418,1.0,0.0,3.0,1.0,0.0
12417540,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6918320059776306,0.256441205739975,0.2361640930175781,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8474108576774597,0.4828380048274994,0.461814284324646,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9299604892730712,0.6344269514083862,0.4456047713756561,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.7615187168121338,0.3466522693634033,0.3336291909217834,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.657904863357544,0.2213025391101837,1.022446870803833,284.9730529785156,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1139831542969,284.9731750488281,1.0,0.6054985523223877,1.0,1.0,0.0,1.0,-3.001366376876831,3.001358985900879,7.242444553412497e-06,2.318129539489746,0.8986236453056335,0.8986236453056335,0.0,197.269760131836,186.0,51415.703125,-0.0,2631.845458984375,1.0,280.3421325683594,283.7112121582031,293.97320556640625,297.2483215332031,293.1499938964844,293.1499938964844,280.6499938964844,36004.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489421248435974,1.0,0.0,0.0,3.645524024963379,3.645548105239868,8.867746146279387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.2001953125,0.0,1528.2283935546875,1895.4371337890625,0.0,3853.4267578125,0.9042885303497314,1.0,0.0,3.0,1.0,0.0
12417600,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6918320059776306,0.256441205739975,0.2361640930175781,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8474108576774597,0.4828380048274994,0.461814284324646,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9299604892730712,0.6344269514083862,0.4456047713756561,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.7615187168121338,0.3466522693634033,0.3336291909217834,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.657904863357544,0.2213025391101837,1.022446870803833,284.9730529785156,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1139831542969,284.9731750488281,1.0,0.6054985523223877,1.0,1.0,0.0,1.0,-3.001366376876831,3.001358985900879,7.242444553412497e-06,2.318129539489746,0.8986236453056335,0.8986236453056335,0.0,197.269760131836,186.0,51415.703125,-0.0,2631.845458984375,1.0,280.3421325683594,283.7112121582031,293.97320556640625,297.2483215332031,293.1499938964844,293.1499938964844,280.6499938964844,36004.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489421248435974,1.0,0.0,0.0,3.645524024963379,3.645548105239868,8.867746146279387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.2001953125,0.0,1528.2283935546875,1895.4371337890625,0.0,3853.4267578125,0.9042885303497314,1.0,0.0,3.0,1.0,0.0
12417660,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.6939910650253296,0.2558148205280304,0.2353224009275436,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8497291803359985,0.4813145399093628,0.4600576162338257,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.9345710277557372,0.6350531578063965,0.4457867443561554,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7639598250389099,0.3460210561752319,0.3327446281909942,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.6597216725349426,0.2206135392189026,1.0181171894073486,285.1327514648437,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.11505126953125,285.13287353515625,1.0,0.6017225980758667,1.0,1.0,0.0,1.0,-2.9921915531158447,2.992184400558472,7.198354978754651e-06,2.3110954761505127,0.9024212956428528,0.9024212956428528,0.0,193.1920928955078,174.0,49893.46484375,-0.0,2593.53955078125,1.0,280.6417541503906,283.9056396484375,293.9351806640625,297.1022644042969,293.1499938964844,293.1499938964844,280.3500061035156,35823.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936785876750946,1.0,0.0,0.0,3.651573419570923,3.651597499847412,8.897200700630492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.708984375,0.0,1533.5950927734375,1895.4371337890625,0.0,3743.17919921875,0.9055210947990416,1.0,0.0,3.0,1.0,0.0
12417720,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.6939910650253296,0.2558148205280304,0.2353224009275436,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8497291803359985,0.4813145399093628,0.4600576162338257,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.9345710277557372,0.6350531578063965,0.4457867443561554,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7639598250389099,0.3460210561752319,0.3327446281909942,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.6597216725349426,0.2206135392189026,1.0181171894073486,285.1327514648437,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.11505126953125,285.13287353515625,1.0,0.6017225980758667,1.0,1.0,0.0,1.0,-2.9921915531158447,2.992184400558472,7.198354978754651e-06,2.3110954761505127,0.9024212956428528,0.9024212956428528,0.0,193.1920928955078,174.0,49893.46484375,-0.0,2593.53955078125,1.0,280.6417541503906,283.9056396484375,293.9351806640625,297.1022644042969,293.1499938964844,293.1499938964844,280.3500061035156,35823.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936785876750946,1.0,0.0,0.0,3.651573419570923,3.651597499847412,8.897200700630492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.708984375,0.0,1533.5950927734375,1895.4371337890625,0.0,3743.17919921875,0.9055210947990416,1.0,0.0,3.0,1.0,0.0
12417780,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.6982291340827942,0.2542216181755066,0.2339964210987091,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8545941114425659,0.47859588265419,0.4576977789402008,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9422854781150818,0.6337343454360962,0.4451773762702942,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.768761932849884,0.344523012638092,0.3314164876937866,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.6636569499969482,0.2194014340639114,1.012536644935608,284.92724609375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1048278808594,284.9242248535156,1.0,0.5958247184753418,1.0,1.0,0.0,1.0,-2.9787368774414062,2.978729724884033,7.13429244569852e-06,2.300930976867676,0.9005251526832581,0.9005251526832581,0.0,186.0386199951172,162.0,50882.578125,-0.0,2531.777587890625,1.0,280.3577880859375,283.6908569335937,293.9857482910156,297.27947998046875,293.1499938964844,293.1499938964844,280.04998779296875,35976.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461737871170044,1.0,0.0,0.0,3.653458595275879,3.653482437133789,8.906388870855153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.10400390625,0.0,1536.8414306640625,1895.4371337890625,0.0,3828.427978515625,0.9060181975364684,1.0,0.0,3.0,1.0,0.0
12417840,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.6982291340827942,0.2542216181755066,0.2339964210987091,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8545941114425659,0.47859588265419,0.4576977789402008,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9422854781150818,0.6337343454360962,0.4451773762702942,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.768761932849884,0.344523012638092,0.3314164876937866,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.6636569499969482,0.2194014340639114,1.012536644935608,284.92724609375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1048278808594,284.9242248535156,1.0,0.5958247184753418,1.0,1.0,0.0,1.0,-2.9787368774414062,2.978729724884033,7.13429244569852e-06,2.300930976867676,0.9005251526832581,0.9005251526832581,0.0,186.0386199951172,162.0,50882.578125,-0.0,2531.777587890625,1.0,280.3577880859375,283.6908569335937,293.9857482910156,297.27947998046875,293.1499938964844,293.1499938964844,280.04998779296875,35976.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461737871170044,1.0,0.0,0.0,3.653458595275879,3.653482437133789,8.906388870855153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.10400390625,0.0,1536.8414306640625,1895.4371337890625,0.0,3828.427978515625,0.9060181975364684,1.0,0.0,3.0,1.0,0.0
12417900,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.7001570463180542,0.2529858350753784,0.2328962534666061,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.8570111989974976,0.4766769707202911,0.4559454321861267,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.9460182785987854,0.6323143839836121,0.4442818164825439,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.7711197733879089,0.3433233797550201,0.3303001821041107,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.6655502319335938,0.2184658348560333,1.0082212686538696,284.7677001953125,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0953674316406,284.7571716308594,1.0,0.5921310186386108,1.0,1.0,0.0,1.0,-2.967707395553589,2.967700242996216,7.081749572535045e-06,2.292494773864746,0.8977640867233276,0.8977640867233276,0.0,182.09776306152344,162.0,51831.609375,-0.0,2491.273193359375,1.0,280.10113525390625,283.5144348144531,294.0035705566406,297.4179382324219,293.1499938964844,293.1499938964844,280.04998779296875,36110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535632133483888,1.0,0.0,0.0,3.651035785675049,3.651059627532959,8.894580219021009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.92919921875,0.0,1535.14990234375,1895.4371337890625,0.0,3895.0048828125,0.9055296182632446,1.0,0.0,3.0,1.0,0.0
12417960,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968078613281,0.7019125819206238,0.25153648853302,0.2315283864736557,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955871582031,0.8593534827232361,0.4744755923748016,0.4538311064243316,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.9495917558670044,0.6305291056632996,0.4430247843265533,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.7733811140060425,0.3418822586536407,0.3288879990577698,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.66731858253479,0.2173376977443695,1.0028486251831057,284.6957092285156,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0841979980469,284.69244384765625,1.0,0.587989330291748,1.0,1.0,0.0,1.0,-2.9538588523864746,2.9538519382476807,7.015964911261108e-06,2.2818636894226074,0.8953015804290771,0.8953015804290771,0.0,178.0045166015625,150.0,51745.09765625,-0.0,2445.113525390625,1.0,280.0581359863281,283.4551696777344,293.9709777832031,297.33740234375,293.1499938964844,293.1499938964844,280.3500061035156,36237.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956519603729248,1.0,0.0,0.0,3.645540952682495,3.645564794540405,8.867827432368358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.55078125,0.0,1529.98779296875,1895.4371337890625,0.0,3921.501220703125,0.9044190049171448,1.0,0.0,3.0,1.0,0.0
12418020,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.7078933119773865,0.2496795654296875,0.2292115241289138,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8667587041854858,0.4712950885295868,0.4500997960567474,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.9598531126976012,0.6287826895713806,0.4411407709121704,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7803412675857544,0.3398614227771759,0.3263474702835083,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.6729217171669006,0.2156148701906204,0.9925764203071594,284.83013916015625,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.07373046875,284.8301086425781,1.0,0.5790419578552246,1.0,1.0,0.0,1.0,-2.92891263961792,2.928905725479126,6.897761977597838e-06,2.262505054473877,0.8930054306983948,0.8930054306983948,0.0,168.100830078125,138.0,50059.8671875,-0.0,2350.321533203125,1.0,280.34210205078125,283.6307373046875,293.8688049316406,297.065673828125,293.1499938964844,293.1499938964844,280.6499938964844,36257.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447277188301086,1.0,0.0,0.0,3.636155128479004,3.636178970336914,8.822224231153086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.5478515625,0.0,1519.7423095703125,1895.4371337890625,0.0,3815.343505859375,0.9023443460464478,1.0,0.0,3.0,1.0,0.0
12418080,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.7078933119773865,0.2496795654296875,0.2292115241289138,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8667587041854858,0.4712950885295868,0.4500997960567474,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.9598531126976012,0.6287826895713806,0.4411407709121704,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7803412675857544,0.3398614227771759,0.3263474702835083,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.6729217171669006,0.2156148701906204,0.9925764203071594,284.83013916015625,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.07373046875,284.8301086425781,1.0,0.5790419578552246,1.0,1.0,0.0,1.0,-2.92891263961792,2.928905725479126,6.897761977597838e-06,2.262505054473877,0.8930054306983948,0.8930054306983948,0.0,168.100830078125,138.0,50059.8671875,-0.0,2350.321533203125,1.0,280.34210205078125,283.6307373046875,293.8688049316406,297.065673828125,293.1499938964844,293.1499938964844,280.6499938964844,36257.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447277188301086,1.0,0.0,0.0,3.636155128479004,3.636178970336914,8.822224231153086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.5478515625,0.0,1519.7423095703125,1895.4371337890625,0.0,3815.343505859375,0.9023443460464478,1.0,0.0,3.0,1.0,0.0
12418140,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7174524664878845,0.2488392889499664,0.2278608977794647,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8786644339561462,0.4693603515625,0.4476073980331421,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9741555452346802,0.6285836100578308,0.4404753446578979,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7913917899131775,0.3388187885284424,0.3247336447238922,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6822174787521362,0.2146289944648742,0.9853461980819702,284.9926452636719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0744323730469,284.9930114746094,1.0,0.5700284242630005,1.0,1.0,0.0,1.0,-2.912855386734009,2.912848711013794,6.822260274930159e-06,2.2500669956207275,0.8910413980484009,0.8910413980484009,0.0,156.3679962158203,126.0,48422.17578125,-0.0,2263.4716796875,1.0,280.6416320800781,283.830322265625,293.8279113769531,296.9057312011719,293.1499938964844,293.1499938964844,280.95001220703125,36252.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304928183555604,1.0,0.0,0.0,3.626729249954224,3.626753091812134,8.776544859756541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.80419921875,0.0,1509.3116455078125,1895.4371337890625,0.0,3685.657470703125,0.9002399444580078,1.0,0.0,3.0,1.0,0.0
12418200,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7174524664878845,0.2488392889499664,0.2278608977794647,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8786644339561462,0.4693603515625,0.4476073980331421,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9741555452346802,0.6285836100578308,0.4404753446578979,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7913917899131775,0.3388187885284424,0.3247336447238922,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6822174787521362,0.2146289944648742,0.9853461980819702,284.9926452636719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0744323730469,284.9930114746094,1.0,0.5700284242630005,1.0,1.0,0.0,1.0,-2.912855386734009,2.912848711013794,6.822260274930159e-06,2.2500669956207275,0.8910413980484009,0.8910413980484009,0.0,156.3679962158203,126.0,48422.17578125,-0.0,2263.4716796875,1.0,280.6416320800781,283.830322265625,293.8279113769531,296.9057312011719,293.1499938964844,293.1499938964844,280.95001220703125,36252.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304928183555604,1.0,0.0,0.0,3.626729249954224,3.626753091812134,8.776544859756541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.80419921875,0.0,1509.3116455078125,1895.4371337890625,0.0,3685.657470703125,0.9002399444580078,1.0,0.0,3.0,1.0,0.0
12418260,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.7289488315582275,0.2484771311283111,0.2270033359527588,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.8939995765686035,0.4680573344230652,0.4457911849021911,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.9897019267082214,0.6290704011917114,0.440369188785553,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.805465579032898,0.3383121788501739,0.3236802220344543,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.694362998008728,0.2141032069921493,0.9803138375282288,285.1603698730469,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0804138183594,285.160888671875,1.0,0.5612125992774963,1.0,1.0,0.0,1.0,-2.9021949768066406,2.9021880626678467,6.772461802029284e-06,2.2418529987335205,0.8896234631538391,0.8896234631538391,0.0,144.02967834472656,114.0,46847.109375,-0.0,2183.79638671875,1.0,280.9415283203125,284.0333557128906,293.8041687011719,296.78045654296875,293.1499938964844,293.1499938964844,281.25,36221.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170241951942444,1.0,0.0,0.0,3.618429660797119,3.618453502655029,8.73642193255364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.50439453125,0.0,1499.972900390625,1895.4371337890625,0.0,3561.670654296875,0.898367166519165,1.0,0.0,3.0,1.0,0.0
12418320,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.7289488315582275,0.2484771311283111,0.2270033359527588,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.8939995765686035,0.4680573344230652,0.4457911849021911,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.9897019267082214,0.6290704011917114,0.440369188785553,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.805465579032898,0.3383121788501739,0.3236802220344543,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.694362998008728,0.2141032069921493,0.9803138375282288,285.1603698730469,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0804138183594,285.160888671875,1.0,0.5612125992774963,1.0,1.0,0.0,1.0,-2.9021949768066406,2.9021880626678467,6.772461802029284e-06,2.2418529987335205,0.8896234631538391,0.8896234631538391,0.0,144.02967834472656,114.0,46847.109375,-0.0,2183.79638671875,1.0,280.9415283203125,284.0333557128906,293.8041687011719,296.78045654296875,293.1499938964844,293.1499938964844,281.25,36221.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170241951942444,1.0,0.0,0.0,3.618429660797119,3.618453502655029,8.73642193255364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.50439453125,0.0,1499.972900390625,1895.4371337890625,0.0,3561.670654296875,0.898367166519165,1.0,0.0,3.0,1.0,0.0
12418380,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.741030752658844,0.2483381032943725,0.226439893245697,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.910588264465332,0.4670910835266113,0.444397896528244,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.9990000128746032,0.6302721500396729,0.4341673552989959,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.8195840716362,0.3380924463272095,0.3229964077472687,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.7072768807411194,0.2138338387012481,0.9768721461296082,285.3264465332031,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0893859863281,285.3262023925781,1.0,0.5522788166999817,1.0,1.0,0.0,1.0,-2.88761043548584,2.887603759765625,6.705214218527544e-06,2.230875492095948,0.8887031674385071,0.8887031674385071,0.0,132.6193084716797,102.0,45247.73828125,-0.0,2102.509033203125,1.0,281.2414855957031,284.2340393066406,293.7808837890625,296.6610717773437,293.1499938964844,293.1499938964844,281.54998779296875,36177.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041961431503296,1.0,0.0,0.0,3.6118123531341553,3.6118359565734863,8.704495826350467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.810546875,0.0,1492.40771484375,1895.4371337890625,0.0,3442.666259765625,0.896857738494873,1.0,0.0,3.0,1.0,0.0
12418440,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.741030752658844,0.2483381032943725,0.226439893245697,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.910588264465332,0.4670910835266113,0.444397896528244,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.9990000128746032,0.6302721500396729,0.4341673552989959,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.8195840716362,0.3380924463272095,0.3229964077472687,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.7072768807411194,0.2138338387012481,0.9768721461296082,285.3264465332031,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0893859863281,285.3262023925781,1.0,0.5522788166999817,1.0,1.0,0.0,1.0,-2.88761043548584,2.887603759765625,6.705214218527544e-06,2.230875492095948,0.8887031674385071,0.8887031674385071,0.0,132.6193084716797,102.0,45247.73828125,-0.0,2102.509033203125,1.0,281.2414855957031,284.2340393066406,293.7808837890625,296.6610717773437,293.1499938964844,293.1499938964844,281.54998779296875,36177.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041961431503296,1.0,0.0,0.0,3.6118123531341553,3.6118359565734863,8.704495826350467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.810546875,0.0,1492.40771484375,1895.4371337890625,0.0,3442.666259765625,0.896857738494873,1.0,0.0,3.0,1.0,0.0
12418500,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.7462533116340637,0.2482594847679138,0.2261949628591537,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4448547363281,0.918199062347412,0.4666301608085632,0.4437674880027771,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44561767578125,0.9990000128746032,0.6323885917663574,0.4241290390491485,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.8253680467605591,0.3379999995231628,0.3227203488349914,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.7126328945159912,0.2137178182601928,0.9754816293716432,285.44451904296875,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.09765625,285.4517822265625,1.0,0.5472936034202576,1.0,1.0,0.0,1.0,-2.872331619262696,2.8723249435424805,6.634570127062034e-06,2.219127655029297,0.8888117074966431,0.8888117074966431,0.0,127.81535339355467,102.0,43881.28125,-0.0,2053.464599609375,1.0,281.4976501464844,284.38641357421875,293.7442321777344,296.4971923828125,293.1499938964844,293.1499938964844,281.54998779296875,36147.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955374360084534,1.0,0.0,0.0,3.608821392059326,3.608844995498657,8.690085451235063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.919921875,0.0,1488.926513671875,1895.4371337890625,0.0,3361.9521484375,0.896202802658081,1.0,0.0,3.0,1.0,0.0
12418560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.752257764339447,0.2482221573591232,0.2260084748268127,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.927040994167328,0.4662365913391113,0.4432335793972015,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.9990000128746032,0.6356366872787476,0.4132857620716095,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.8318703770637512,0.337957888841629,0.3225128650665283,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.7183883190155029,0.2136509865522384,0.9743328094482422,285.4757080078125,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.1112365722656,285.4752502441406,1.0,0.5421062111854553,1.0,1.0,0.0,1.0,-2.8568034172058105,2.856796979904175,6.563067017850699e-06,2.2071473598480225,0.8879307508468628,0.8879307508468628,0.0,122.7755355834961,90.0,43493.6796875,-0.0,2003.2305908203125,1.0,281.5415344238281,284.42254638671875,293.75128173828125,296.52764892578125,293.1499938964844,293.1499938964844,281.8500061035156,36143.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908584713935852,1.0,0.0,0.0,3.606503963470459,3.60652756690979,8.678929361849441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.76611328125,0.0,1486.3746337890625,1895.4371337890625,0.0,3318.2353515625,0.8956469297409058,1.0,0.0,3.0,1.0,0.0
12418620,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.7662645578384399,0.2481555342674255,0.2255951315164566,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.947053074836731,0.4654922187328338,0.4421529471874237,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.9990000128746032,0.6441900730133057,0.389979213476181,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.8468533158302307,0.3378914892673492,0.3220768868923187,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.730982780456543,0.2135884463787078,0.9721987843513488,285.6225891113281,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.15191650390625,285.6221008300781,1.0,0.5311754941940308,1.0,1.0,0.0,1.0,-2.823908567428589,2.823902130126953,6.412854418158531e-06,2.18176007270813,0.8873988389968872,0.8873988389968872,0.0,112.36174011230467,93.0,41732.984375,-0.0,1899.749267578125,1.0,281.8414001464844,284.6089782714844,293.7184143066406,296.3878479003906,293.1499938964844,293.1499938964844,282.1499938964844,36112.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763680458068848,1.0,0.0,0.0,3.602351427078247,3.602375030517578,8.658954016027565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.529296875,0.0,1481.6292724609375,1895.4371337890625,0.0,3182.53466796875,0.8946974277496338,1.0,0.0,3.0,1.0,0.0
12418680,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.7662645578384399,0.2481555342674255,0.2255951315164566,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.947053074836731,0.4654922187328338,0.4421529471874237,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.9990000128746032,0.6441900730133057,0.389979213476181,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.8468533158302307,0.3378914892673492,0.3220768868923187,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.730982780456543,0.2135884463787078,0.9721987843513488,285.6225891113281,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.15191650390625,285.6221008300781,1.0,0.5311754941940308,1.0,1.0,0.0,1.0,-2.823908567428589,2.823902130126953,6.412854418158531e-06,2.18176007270813,0.8873988389968872,0.8873988389968872,0.0,112.36174011230467,93.0,41732.984375,-0.0,1899.749267578125,1.0,281.8414001464844,284.6089782714844,293.7184143066406,296.3878479003906,293.1499938964844,293.1499938964844,282.1499938964844,36112.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763680458068848,1.0,0.0,0.0,3.602351427078247,3.602375030517578,8.658954016027565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.529296875,0.0,1481.6292724609375,1895.4371337890625,0.0,3182.53466796875,0.8946974277496338,1.0,0.0,3.0,1.0,0.0
12418740,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.7759655714035034,0.2481800466775894,0.2253890335559845,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.9596333503723145,0.4648849666118622,0.441333144903183,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.9990000128746032,0.6534419655799866,0.3753291964530945,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77752685546875,0.8572311997413635,0.337926298379898,0.3218669891357422,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.7395219802856445,0.2136984020471573,0.9714630246162416,285.7775573730469,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1973571777344,285.7777709960937,1.0,0.5249476432800293,1.0,1.0,0.0,1.0,-2.8039116859436035,2.803905248641968,6.321914952422958e-06,2.166109323501587,0.8872870206832886,0.8872870206832886,0.0,106.1106948852539,111.0,40094.45703125,-0.0,1838.326904296875,1.0,282.141357421875,284.801513671875,293.6860046386719,296.2519836425781,293.1499938964844,293.1499938964844,282.45001220703125,36073.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610472083091736,1.0,0.0,0.0,3.599559545516968,3.599583148956299,8.645537832308037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.02783203125,0.0,1478.311767578125,1895.4371337890625,0.0,3038.82666015625,0.8940485119819641,1.0,0.0,3.0,1.0,0.0
12418800,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.7759655714035034,0.2481800466775894,0.2253890335559845,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.9596333503723145,0.4648849666118622,0.441333144903183,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.9990000128746032,0.6534419655799866,0.3753291964530945,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77752685546875,0.8572311997413635,0.337926298379898,0.3218669891357422,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.7395219802856445,0.2136984020471573,0.9714630246162416,285.7775573730469,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1973571777344,285.7777709960937,1.0,0.5249476432800293,1.0,1.0,0.0,1.0,-2.8039116859436035,2.803905248641968,6.321914952422958e-06,2.166109323501587,0.8872870206832886,0.8872870206832886,0.0,106.1106948852539,111.0,40094.45703125,-0.0,1838.326904296875,1.0,282.141357421875,284.801513671875,293.6860046386719,296.2519836425781,293.1499938964844,293.1499938964844,282.45001220703125,36073.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610472083091736,1.0,0.0,0.0,3.599559545516968,3.599583148956299,8.645537832308037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.02783203125,0.0,1478.311767578125,1895.4371337890625,0.0,3038.82666015625,0.8940485119819641,1.0,0.0,3.0,1.0,0.0
