time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418860,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.7740966081619263,0.2483263462781906,0.2255304753780365,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.9567000269889832,0.4644525647163391,0.4409245550632477,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.9990000128746032,0.6602448225021362,0.3782476186752319,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501342773437,0.8552147150039673,0.3381057977676391,0.3220402002334595,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.7380309104919434,0.2139612585306167,0.9726874828338624,285.9502868652344,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.2281188964844,285.9515380859375,1.0,0.5270033478736877,1.0,1.0,0.0,1.0,-2.808748960494995,2.80874252319336,6.343201221170602e-06,2.169596672058105,0.8879332542419434,0.8879332542419434,0.0,107.35652923583984,129.0,38676.16796875,-0.0,1851.8560791015625,1.0,282.4413452148437,285.00665283203125,293.6572265625,296.1310729980469,293.1499938964844,293.1499938964844,282.75,36012.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459082841873169,1.0,0.0,0.0,3.598935127258301,3.5989584922790527,8.642538205094752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.70556640625,0.0,1477.1844482421875,1895.4371337890625,0.0,2896.962646484375,0.8938695192337036,1.0,0.0,3.0,1.0,0.0
12418920,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.7740966081619263,0.2483263462781906,0.2255304753780365,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.9567000269889832,0.4644525647163391,0.4409245550632477,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.9990000128746032,0.6602448225021362,0.3782476186752319,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501342773437,0.8552147150039673,0.3381057977676391,0.3220402002334595,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.7380309104919434,0.2139612585306167,0.9726874828338624,285.9502868652344,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.2281188964844,285.9515380859375,1.0,0.5270033478736877,1.0,1.0,0.0,1.0,-2.808748960494995,2.80874252319336,6.343201221170602e-06,2.169596672058105,0.8879332542419434,0.8879332542419434,0.0,107.35652923583984,129.0,38676.16796875,-0.0,1851.8560791015625,1.0,282.4413452148437,285.00665283203125,293.6572265625,296.1310729980469,293.1499938964844,293.1499938964844,282.75,36012.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459082841873169,1.0,0.0,0.0,3.598935127258301,3.5989584922790527,8.642538205094752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.70556640625,0.0,1477.1844482421875,1895.4371337890625,0.0,2896.962646484375,0.8938695192337036,1.0,0.0,3.0,1.0,0.0
12418980,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.7643003463745117,0.2485741972923278,0.225947305560112,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1359558105469,0.9427129626274108,0.464178204536438,0.4408576786518097,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.9990000128746032,0.6631147265434265,0.3936102390289306,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356811523437,0.8447338938713074,0.3384198546409607,0.3225321173667907,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13507080078125,0.7295724153518677,0.2142657935619354,0.9751195311546326,286.1358642578125,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.23504638671875,286.13751220703125,1.0,0.5344933867454529,1.0,1.0,0.0,1.0,-2.8311338424682617,2.831127405166626,6.4446717260580044e-06,2.1868698596954346,0.8895283937454224,0.8895283937454224,0.0,114.00422668457033,147.0,37402.0234375,-0.0,1919.214599609375,1.0,282.7413635253906,285.219970703125,293.6312561035156,296.0248107910156,293.1499938964844,293.1499938964844,283.04998779296875,35928.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318592309951782,1.0,0.0,0.0,3.6014201641082764,3.6014437675476074,8.654477596792276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.93310546875,0.0,1479.258544921875,1895.4371337890625,0.0,2765.759765625,0.8943670988082886,1.0,0.0,3.0,1.0,0.0
12419040,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.7643003463745117,0.2485741972923278,0.225947305560112,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1359558105469,0.9427129626274108,0.464178204536438,0.4408576786518097,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.9990000128746032,0.6631147265434265,0.3936102390289306,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356811523437,0.8447338938713074,0.3384198546409607,0.3225321173667907,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13507080078125,0.7295724153518677,0.2142657935619354,0.9751195311546326,286.1358642578125,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.23504638671875,286.13751220703125,1.0,0.5344933867454529,1.0,1.0,0.0,1.0,-2.8311338424682617,2.831127405166626,6.4446717260580044e-06,2.1868698596954346,0.8895283937454224,0.8895283937454224,0.0,114.00422668457033,147.0,37402.0234375,-0.0,1919.214599609375,1.0,282.7413635253906,285.219970703125,293.6312561035156,296.0248107910156,293.1499938964844,293.1499938964844,283.04998779296875,35928.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318592309951782,1.0,0.0,0.0,3.6014201641082764,3.6014437675476074,8.654477596792276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.93310546875,0.0,1479.258544921875,1895.4371337890625,0.0,2765.759765625,0.8943670988082886,1.0,0.0,3.0,1.0,0.0
12419100,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.7577316761016846,0.2487096935510635,0.226202979683876,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.9328901171684264,0.4640703797340393,0.4408852458000183,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742004394531,0.9990000128746032,0.6632233262062073,0.4045075476169586,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.837734043598175,0.338602602481842,0.3228432536125183,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.7237519025802612,0.2143967449665069,0.9764818549156188,286.2729797363281,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.2306823730469,286.28240966796875,1.0,0.5396885275840759,1.0,1.0,0.0,1.0,-2.846578359603882,2.846571922302246,6.515242148452671e-06,2.19882869720459,0.8912064433097839,0.8912064433097839,0.0,118.84972381591795,147.0,36295.890625,-0.0,1967.525390625,1.0,282.9974365234375,285.3849792480469,293.5929870605469,295.87652587890625,293.1499938964844,293.1499938964844,283.04998779296875,35868.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822932243347168,1.0,0.0,0.0,3.603813648223877,3.603837251663208,8.665984978506458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.6689453125,0.0,1481.417236328125,1895.4371337890625,0.0,2682.755615234375,0.8948944211006165,1.0,0.0,3.0,1.0,0.0
12419160,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.7508198618888855,0.248893991112709,0.2265605479478836,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265380859375,0.9222425818443298,0.4640307426452636,0.441047191619873,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.9990000128746032,0.6626299619674683,0.4167666733264923,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262634277344,0.8303028345108032,0.3388399183750152,0.3232625722885132,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3256225585937,0.7173488140106201,0.2145377993583679,0.978097915649414,286.32647705078125,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.2230529785156,286.3282470703125,1.0,0.5456147789955139,1.0,1.0,0.0,1.0,-2.864379644393921,2.864372968673706,6.597076207981445e-06,2.212620735168457,0.8921119570732117,0.8921119570732117,0.0,124.46046447753906,165.0,36195.69140625,-0.0,2023.94287109375,1.0,283.0414733886719,285.4358825683594,293.60369873046875,295.9236755371094,293.1499938964844,293.1499938964844,283.1499938964844,35829.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188548684120178,1.0,0.0,0.0,3.60755467414856,3.60757827758789,8.683986720825487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.18603515625,0.0,1485.1968994140625,1895.4371337890625,0.0,2644.96337890625,0.8936687111854553,1.0,0.0,3.0,1.0,0.0
12419220,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061889648437,0.7360498905181885,0.24885194003582,0.2270854264497757,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065246582031,0.9003601670265198,0.4635293781757355,0.441165953874588,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066467285156,0.9990000128746032,0.6587240099906921,0.4449482560157776,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064025878906,0.8139961957931519,0.3389593958854675,0.3239505290985107,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40606689453125,0.7021347284317017,0.2144953608512878,0.980612576007843,286.406494140625,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1916198730469,286.40753173828125,1.0,0.5589681267738342,1.0,1.0,0.0,1.0,-2.902873277664185,2.9028666019439697,6.7759315243165474e-06,2.242511034011841,0.8933208584785461,0.8933208584785461,0.0,137.8431396484375,168.0,35802.734375,-0.0,2154.370849609375,1.0,283.14697265625,285.5253295898437,293.608154296875,295.9256286621094,293.1499938964844,293.1499938964844,283.1499938964844,35462.8984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159046769142151,1.0,0.0,0.0,3.594895362854004,3.594918727874756,8.623147209618764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.4423828125,0.0,1468.763671875,1895.4371337890625,0.0,2617.671875,0.8892134428024292,1.0,0.0,3.0,1.0,0.0
12419280,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061889648437,0.7360498905181885,0.24885194003582,0.2270854264497757,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065246582031,0.9003601670265198,0.4635293781757355,0.441165953874588,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066467285156,0.9990000128746032,0.6587240099906921,0.4449482560157776,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064025878906,0.8139961957931519,0.3389593958854675,0.3239505290985107,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40606689453125,0.7021347284317017,0.2144953608512878,0.980612576007843,286.406494140625,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1916198730469,286.40753173828125,1.0,0.5589681267738342,1.0,1.0,0.0,1.0,-2.902873277664185,2.9028666019439697,6.7759315243165474e-06,2.242511034011841,0.8933208584785461,0.8933208584785461,0.0,137.8431396484375,168.0,35802.734375,-0.0,2154.370849609375,1.0,283.14697265625,285.5253295898437,293.608154296875,295.9256286621094,293.1499938964844,293.1499938964844,283.1499938964844,35462.8984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159046769142151,1.0,0.0,0.0,3.594895362854004,3.594918727874756,8.623147209618764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.4423828125,0.0,1468.763671875,1895.4371337890625,0.0,2617.671875,0.8892134428024292,1.0,0.0,3.0,1.0,0.0
12419340,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4178466796875,0.7236230969429016,0.2481745779514312,0.227056622505188,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176025390625,0.8832000494003296,0.4623470902442932,0.4406796991825104,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4175109863281,0.9936301112174988,0.6527397632598877,0.4579364061355591,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176940917969,0.7992400527000427,0.3384726047515869,0.3240969777107239,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179077148437,0.6885818839073181,0.2139117568731308,0.9807791113853456,286.4176330566406,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1531982421875,286.41705322265625,1.0,0.567884624004364,1.0,1.0,0.0,1.0,-2.919307947158813,2.9193010330200195,6.854160346847493e-06,2.2557742595672607,0.8926475644111633,0.8926475644111633,0.0,149.7911376953125,171.0,35627.3828125,-0.0,2241.269287109375,1.0,283.1499328613281,285.5406494140625,293.59747314453125,295.9284973144531,293.1499938964844,293.1499938964844,283.1499938964844,34851.62890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189271092414856,1.0,0.0,0.0,3.5618507862091064,3.5618736743927,8.46534646825603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.2236328125,0.0,1428.9068603515625,1895.4371337890625,0.0,2645.63232421875,0.8808305859565735,1.0,0.0,3.0,1.0,0.0
12419400,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4178466796875,0.7236230969429016,0.2481745779514312,0.227056622505188,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176025390625,0.8832000494003296,0.4623470902442932,0.4406796991825104,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4175109863281,0.9936301112174988,0.6527397632598877,0.4579364061355591,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176940917969,0.7992400527000427,0.3384726047515869,0.3240969777107239,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179077148437,0.6885818839073181,0.2139117568731308,0.9807791113853456,286.4176330566406,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1531982421875,286.41705322265625,1.0,0.567884624004364,1.0,1.0,0.0,1.0,-2.919307947158813,2.9193010330200195,6.854160346847493e-06,2.2557742595672607,0.8926475644111633,0.8926475644111633,0.0,149.7911376953125,171.0,35627.3828125,-0.0,2241.269287109375,1.0,283.1499328613281,285.5406494140625,293.59747314453125,295.9284973144531,293.1499938964844,293.1499938964844,283.1499938964844,34851.62890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189271092414856,1.0,0.0,0.0,3.5618507862091064,3.5618736743927,8.46534646825603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.2236328125,0.0,1428.9068603515625,1895.4371337890625,0.0,2645.63232421875,0.8808305859565735,1.0,0.0,3.0,1.0,0.0
12419460,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4107666015625,0.712092936038971,0.2470031529664993,0.2265005409717559,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105834960937,0.8683378100395203,0.4605911076068878,0.4395695328712463,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4104919433594,0.9791922569274902,0.6496397852897644,0.4555781781673431,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41064453125,0.7859364748001099,0.337465226650238,0.3236779570579529,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4108581542969,0.6764960289001465,0.212902694940567,0.9786603450775146,286.4105834960937,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1332092285156,286.40997314453125,1.0,0.5729096531867981,1.0,1.0,0.0,1.0,-2.910404682159424,2.91039776802063,6.812900210206863e-06,2.249107837677002,0.8902585506439209,0.8902585506439209,0.0,160.28375244140625,174.0,35214.484375,-0.0,2278.6220703125,1.0,283.1499938964844,285.5443725585937,293.5536804199219,295.8695678710937,293.1499938964844,293.1499938964844,283.1499938964844,34131.375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202260732650757,1.0,0.0,0.0,3.5152502059936523,3.515272617340088,8.245286835517618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.51806640625,0.0,1374.891357421875,1895.4371337890625,0.0,2657.6640625,0.8693246245384216,1.0,0.0,3.0,1.0,0.0
12419520,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4107666015625,0.712092936038971,0.2470031529664993,0.2265005409717559,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105834960937,0.8683378100395203,0.4605911076068878,0.4395695328712463,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4104919433594,0.9791922569274902,0.6496397852897644,0.4555781781673431,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41064453125,0.7859364748001099,0.337465226650238,0.3236779570579529,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4108581542969,0.6764960289001465,0.212902694940567,0.9786603450775146,286.4105834960937,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1332092285156,286.40997314453125,1.0,0.5729096531867981,1.0,1.0,0.0,1.0,-2.910404682159424,2.91039776802063,6.812900210206863e-06,2.249107837677002,0.8902585506439209,0.8902585506439209,0.0,160.28375244140625,174.0,35214.484375,-0.0,2278.6220703125,1.0,283.1499938964844,285.5443725585937,293.5536804199219,295.8695678710937,293.1499938964844,293.1499938964844,283.1499938964844,34131.375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202260732650757,1.0,0.0,0.0,3.5152502059936523,3.515272617340088,8.245286835517618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.51806640625,0.0,1374.891357421875,1895.4371337890625,0.0,2657.6640625,0.8693246245384216,1.0,0.0,3.0,1.0,0.0
12419580,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.7034489512443542,0.2456372231245041,0.2255996316671371,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.8584210276603699,0.4585775434970855,0.4380324780941009,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40692138671875,0.9688618183135986,0.6477667093276978,0.4543810486793518,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.7769488096237183,0.3362035155296325,0.3228451013565063,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071960449219,0.668228268623352,0.2117113173007965,0.9749373197555542,286.406982421875,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1204833984375,286.4065246582031,1.0,0.5759580731391907,1.0,1.0,0.0,1.0,-2.9005608558654785,2.900554180145264,6.767035301891156e-06,2.2415642738342285,0.8864385485649109,0.8864385485649109,0.0,167.56080627441406,177.0,34750.05078125,-0.0,2297.387939453125,1.0,283.1499938964844,285.5516662597656,293.50225830078125,295.791259765625,293.1499938964844,293.1499938964844,283.1499938964844,33334.3828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186519145965576,1.0,0.0,0.0,3.4580156803131104,3.4580373764038086,7.97897655502311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.46875,0.0,1310.986328125,1895.4371337890625,0.0,2643.08447265625,0.8553714156150818,1.0,0.0,3.0,1.0,0.0
12419640,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.7034489512443542,0.2456372231245041,0.2255996316671371,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.8584210276603699,0.4585775434970855,0.4380324780941009,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40692138671875,0.9688618183135986,0.6477667093276978,0.4543810486793518,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.7769488096237183,0.3362035155296325,0.3228451013565063,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071960449219,0.668228268623352,0.2117113173007965,0.9749373197555542,286.406982421875,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1204833984375,286.4065246582031,1.0,0.5759580731391907,1.0,1.0,0.0,1.0,-2.9005608558654785,2.900554180145264,6.767035301891156e-06,2.2415642738342285,0.8864385485649109,0.8864385485649109,0.0,167.56080627441406,177.0,34750.05078125,-0.0,2297.387939453125,1.0,283.1499938964844,285.5516662597656,293.50225830078125,295.791259765625,293.1499938964844,293.1499938964844,283.1499938964844,33334.3828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186519145965576,1.0,0.0,0.0,3.4580156803131104,3.4580373764038086,7.97897655502311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.46875,0.0,1310.986328125,1895.4371337890625,0.0,2643.08447265625,0.8553714156150818,1.0,0.0,3.0,1.0,0.0
12419700,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.6998422741889954,0.2449170500040054,0.2250808924436569,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.8544483780860901,0.4575172960758209,0.4371746778488159,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.9645668864250184,0.6469398736953735,0.4538840353488922,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.7733222842216492,0.3355132043361664,0.3223355114459991,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.664862871170044,0.211074024438858,0.9727262258529664,286.4090881347656,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1149597167969,286.4089660644531,1.0,0.5769984126091003,1.0,1.0,0.0,1.0,-2.895039319992065,2.8950326442718506,6.741354354744544e-06,2.237323045730591,0.8840586543083191,0.8840586543083191,0.0,170.489013671875,177.0,34471.5,-0.0,2302.15380859375,1.0,283.1499938964844,285.5594787597656,293.4770812988281,295.7495422363281,293.1499938964844,293.1499938964844,283.1499938964844,32768.6875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817111074924469,1.0,0.0,0.0,3.418376445770264,3.418397665023804,7.797099215167691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.82763671875,0.0,1267.7779541015625,1895.4371337890625,0.0,2628.826416015625,0.8485453724861145,1.0,0.0,3.0,1.0,0.0
12419760,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40679931640625,0.6965832710266113,0.2441793084144592,0.2245358079671859,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067077636719,0.8509185314178467,0.4564311504364013,0.4362813234329223,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066772460937,0.9606719613075256,0.6461213827133179,0.4534018933773041,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.7700878977775574,0.3347925841808319,0.3217850029468536,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068298339844,0.6618456244468689,0.2104162275791168,0.9703619480133056,286.4067077636719,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1097412109375,286.4063720703125,1.0,0.577812671661377,1.0,1.0,0.0,1.0,-2.889228105545044,2.889221429824829,6.714369192195591e-06,2.2328548431396484,0.881287157535553,0.881287157535553,0.0,173.08445739746094,180.0,34237.328125,-0.0,2304.745849609375,1.0,283.1499938964844,285.56207275390625,293.45318603515625,295.710693359375,293.1499938964844,293.1499938964844,283.1499938964844,32489.767578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152934908866882,1.0,0.0,0.0,3.391986608505249,3.39200758934021,7.677176654397044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.22509765625,0.0,1240.207275390625,1895.4371337890625,0.0,2612.0234375,0.8394046425819397,1.0,0.0,3.0,1.0,0.0
12419820,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41046142578125,0.6932262778282166,0.2433386892080307,0.2238963097333908,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4104919433594,0.8473391532897949,0.4551931023597717,0.4352416694164276,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105224609375,0.956641674041748,0.6451992988586426,0.452850341796875,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4104919433594,0.7667970657348633,0.3339579999446869,0.3211250305175781,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41046142578125,0.6587618589401245,0.2096608281135559,0.9675577878952026,286.4104919433594,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.10418701171875,286.4104919433594,1.0,0.5785192251205444,1.0,1.0,0.0,1.0,-2.8823835849761963,2.882376909255981,6.682642379018944e-06,2.227586507797241,0.8778977990150452,0.8778977990150452,0.0,175.70196533203125,180.0,33905.5,-0.0,2305.6162109375,1.0,283.1499938964844,285.572021484375,293.42645263671875,295.6642150878906,293.1499938964844,293.1499938964844,283.1499938964844,31866.359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81293785572052,1.0,0.0,0.0,3.344589233398437,3.34460973739624,7.464124678335793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.0478515625,0.0,1190.848388671875,1895.4371337890625,0.0,2590.27392578125,0.8307886719703674,1.0,0.0,3.0,1.0,0.0
12419880,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.40972900390625,0.6907657384872437,0.242666870355606,0.2233805656433105,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40966796875,0.8447477221488953,0.4542040228843689,0.434406578540802,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096374511719,0.9536739587783812,0.6444580554962158,0.4524089097976684,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40966796875,0.7644087076187134,0.333282858133316,0.3205838501453399,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40972900390625,0.6565153002738953,0.209054484963417,0.9652721285820008,286.40966796875,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1000366210937,286.4094543457031,1.0,0.578957200050354,1.0,1.0,0.0,1.0,-2.8768320083618164,2.8768253326416016,6.656958703388227e-06,2.223310947418213,0.8749175667762756,0.8749175667762756,0.0,177.58860778808594,168.0,33682.0703125,-0.0,2305.1513671875,1.0,283.1499938964844,285.57537841796875,293.4061584472656,295.62994384765625,293.1499938964844,293.1499938964844,283.1499938964844,31612.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109765648841858,1.0,0.0,0.0,3.31832242012024,3.318342447280884,7.347345558628149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.13720703125,0.0,1164.6783447265625,1895.4371337890625,0.0,2572.189453125,0.8216983079910278,1.0,0.0,3.0,1.0,0.0
12419940,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146423339844,0.6908380389213562,0.24113330245018,0.2219396531581878,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.8452024459838867,0.4519277215003967,0.4322075545787811,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.95506352186203,0.6427332758903503,0.4511762857437134,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41461181640625,0.7649049162864685,0.3317110240459442,0.3190444409847259,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146423339844,0.6564992070198059,0.2076559215784073,0.9586946964263916,286.41461181640625,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0912780761719,286.4143981933594,1.0,0.5752161145210266,1.0,1.0,0.0,1.0,-2.8612234592437744,2.86121678352356,6.585050869034603e-06,2.2113075256347656,0.8674152493476868,0.8674152493476868,0.0,175.1453094482422,156.0,33072.34765625,-0.0,2266.01123046875,1.0,283.1499938964844,285.590576171875,293.3591003417969,295.5468444824219,293.1499938964844,293.1499938964844,283.1499938964844,30715.021484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060500025749207,1.0,0.0,0.0,3.2378451824188232,3.2378644943237305,6.995285843913734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.12060546875,0.0,1086.072265625,1895.4371337890625,0.0,2526.8662109375,0.8024468421936035,1.0,0.0,3.0,1.0,0.0
12420000,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146423339844,0.6908380389213562,0.24113330245018,0.2219396531581878,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.8452024459838867,0.4519277215003967,0.4322075545787811,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.95506352186203,0.6427332758903503,0.4511762857437134,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41461181640625,0.7649049162864685,0.3317110240459442,0.3190444409847259,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146423339844,0.6564992070198059,0.2076559215784073,0.9586946964263916,286.41461181640625,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0912780761719,286.4143981933594,1.0,0.5752161145210266,1.0,1.0,0.0,1.0,-2.8612234592437744,2.86121678352356,6.585050869034603e-06,2.2113075256347656,0.8674152493476868,0.8674152493476868,0.0,175.1453094482422,156.0,33072.34765625,-0.0,2266.01123046875,1.0,283.1499938964844,285.590576171875,293.3591003417969,295.5468444824219,293.1499938964844,293.1499938964844,283.1499938964844,30715.021484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060500025749207,1.0,0.0,0.0,3.2378451824188232,3.2378644943237305,6.995285843913734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.12060546875,0.0,1086.072265625,1895.4371337890625,0.0,2526.8662109375,0.8024468421936035,1.0,0.0,3.0,1.0,0.0
12420060,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216613769531,0.6946104168891907,0.2396224439144134,0.2203591018915176,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.421630859375,0.8497940897941589,0.4496380388736725,0.4298277199268341,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.421630859375,0.9616053700447084,0.6409607529640198,0.4497895240783691,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.421630859375,0.7692652344703674,0.3301189541816711,0.3173166215419769,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216613769531,0.6598036885261536,0.2062631398439407,0.951337456703186,286.421630859375,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.083740234375,286.4215393066406,1.0,0.568986177444458,1.0,1.0,0.0,1.0,-2.8438782691955566,2.843871831893921,6.5054919105023146e-06,2.197919607162476,0.8588303923606873,0.8588303923606873,0.0,168.52517700195312,144.0,32416.646484375,-0.0,2204.017822265625,1.0,283.1499938964844,285.6078491210937,293.3102722167969,295.4593505859375,293.1499938964844,293.1499938964844,283.1499938964844,29803.6640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800561785697937,1.0,0.0,0.0,3.1510565280914307,3.151074886322021,6.62530226236413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.18017578125,0.0,1005.6640014648438,1895.4371337890625,0.0,2476.5625,0.781772792339325,1.0,0.0,3.0,1.0,0.0
12420120,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216613769531,0.6946104168891907,0.2396224439144134,0.2203591018915176,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.421630859375,0.8497940897941589,0.4496380388736725,0.4298277199268341,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.421630859375,0.9616053700447084,0.6409607529640198,0.4497895240783691,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.421630859375,0.7692652344703674,0.3301189541816711,0.3173166215419769,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216613769531,0.6598036885261536,0.2062631398439407,0.951337456703186,286.421630859375,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.083740234375,286.4215393066406,1.0,0.568986177444458,1.0,1.0,0.0,1.0,-2.8438782691955566,2.843871831893921,6.5054919105023146e-06,2.197919607162476,0.8588303923606873,0.8588303923606873,0.0,168.52517700195312,144.0,32416.646484375,-0.0,2204.017822265625,1.0,283.1499938964844,285.6078491210937,293.3102722167969,295.4593505859375,293.1499938964844,293.1499938964844,283.1499938964844,29803.6640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800561785697937,1.0,0.0,0.0,3.1510565280914307,3.151074886322021,6.62530226236413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.18017578125,0.0,1005.6640014648438,1895.4371337890625,0.0,2476.5625,0.781772792339325,1.0,0.0,3.0,1.0,0.0
12420180,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.7008034586906433,0.2381315976381302,0.218715101480484,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313659667969,0.8571975231170654,0.4473397433757782,0.4273521900177002,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313659667969,0.9710276126861572,0.639130711555481,0.4483008682727813,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.7762325406074524,0.3285131454467773,0.3154881000518799,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313049316406,0.6653682589530945,0.2048840671777725,0.9436236023902892,286.4313659667969,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0773010253906,286.4313659667969,1.0,0.5612768530845642,1.0,1.0,0.0,1.0,-2.825669527053833,2.8256630897521973,6.422467777156271e-06,2.183854103088379,0.8491802215576172,0.8491802215576172,0.0,159.66629028320312,132.0,31720.267578125,-0.0,2130.481201171875,1.0,283.1499938964844,285.6278076171875,293.2591247558594,295.3671264648437,293.1499938964844,293.1499938964844,283.1499938964844,28885.0625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945125102996826,1.0,0.0,0.0,3.0582029819488525,3.058220386505127,6.240593961592822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.63427734375,0.0,924.4451904296876,1895.4371337890625,0.0,2421.3642578125,0.7597428560256958,1.0,0.0,3.0,1.0,0.0
12420240,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.7008034586906433,0.2381315976381302,0.218715101480484,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313659667969,0.8571975231170654,0.4473397433757782,0.4273521900177002,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313659667969,0.9710276126861572,0.639130711555481,0.4483008682727813,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.7762325406074524,0.3285131454467773,0.3154881000518799,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313049316406,0.6653682589530945,0.2048840671777725,0.9436236023902892,286.4313659667969,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0773010253906,286.4313659667969,1.0,0.5612768530845642,1.0,1.0,0.0,1.0,-2.825669527053833,2.8256630897521973,6.422467777156271e-06,2.183854103088379,0.8491802215576172,0.8491802215576172,0.0,159.66629028320312,132.0,31720.267578125,-0.0,2130.481201171875,1.0,283.1499938964844,285.6278076171875,293.2591247558594,295.3671264648437,293.1499938964844,293.1499938964844,283.1499938964844,28885.0625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945125102996826,1.0,0.0,0.0,3.0582029819488525,3.058220386505127,6.240593961592822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.63427734375,0.0,924.4451904296876,1895.4371337890625,0.0,2421.3642578125,0.7597428560256958,1.0,0.0,3.0,1.0,0.0
12420300,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44012451171875,0.7046199440956116,0.2373915761709213,0.2178777456283569,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403381347656,0.8617933988571167,0.4461877942085266,0.4260893762111664,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403991699219,0.976391613483429,0.6381962895393372,0.4475241601467132,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.7805283069610596,0.3277051746845245,0.314547449350357,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400329589844,0.6688640117645264,0.2041990906000137,0.9396896362304688,286.4403076171875,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0744323730469,286.44073486328125,1.0,0.5570615530014038,1.0,1.0,0.0,1.0,-2.8163530826568604,2.8163466453552246,6.380189461197006e-06,2.176654815673828,0.844008207321167,0.844008207321167,0.0,154.7290496826172,132.0,31326.970703125,-0.0,2091.2529296875,1.0,283.1499938964844,285.6422119140625,293.2323913574219,295.31768798828125,293.1499938964844,293.1499938964844,283.1499938964844,28278.296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912443280220032,1.0,0.0,0.0,3.0019311904907227,3.001948118209839,6.013049755893007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.58740234375,0.0,877.0953979492188,1895.4371337890625,0.0,2391.658935546875,0.7491504549980164,1.0,0.0,3.0,1.0,0.0
12420360,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.708875298500061,0.2366535067558288,0.2170376181602478,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443359375,0.8669704794883728,0.4450331032276153,0.4248197972774505,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.9820406436920166,0.6372498273849487,0.4467380940914154,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442749023437,0.7853389978408813,0.3268931210041046,0.3135975003242492,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442138671875,0.6728179454803467,0.2035161256790161,0.9357331395149232,286.4443054199219,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.07183837890625,286.4444885253906,1.0,0.5526727437973022,1.0,1.0,0.0,1.0,-2.806976079940796,2.80696964263916,6.337775175779825e-06,2.169407844543457,0.8385095000267029,0.8385095000267029,0.0,149.55914306640625,120.0,30986.087890625,-0.0,2051.0537109375,1.0,283.1499938964844,285.65087890625,293.2056884765625,295.2702331542969,293.1499938964844,293.1499938964844,283.1499938964844,27961.291015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878687381744385,1.0,0.0,0.0,2.959465265274048,2.959481716156006,5.844129304932721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.7607421875,0.0,843.2927856445312,1895.4371337890625,0.0,2361.068359375,0.7364071607589722,1.0,0.0,3.0,1.0,0.0
12420420,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609069824219,0.7181606292724609,0.2351847887039184,0.2153434157371521,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4610595703125,0.8790462613105774,0.4427208602428436,0.4222543239593506,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46112060546875,0.9937583804130554,0.6353360414505005,0.4451300203800201,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.46099853515625,0.7964379787445068,0.3252597451210022,0.3116669952869415,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608764648437,0.6820614337921143,0.202155515551567,0.927750527858734,286.4610595703125,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06719970703125,286.4613952636719,1.0,0.5435009598731995,1.0,1.0,0.0,1.0,-2.7880101203918457,2.788003921508789,6.252413641050225e-06,2.154747009277344,0.8268771171569824,0.8268771171569824,0.0,138.75868225097656,108.0,30215.068359375,-0.0,1968.881103515625,1.0,283.1499938964844,285.6775207519531,293.1501159667969,295.1689453125,293.1499938964844,293.1499938964844,283.1499938964844,27031.322265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805993556976318,1.0,0.0,0.0,2.854982614517212,2.854998111724853,5.438764674181584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.74072265625,0.0,763.00048828125,1895.4371337890625,0.0,2295.5234375,0.7118068933486938,1.0,0.0,3.0,1.0,0.0
12420480,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609069824219,0.7181606292724609,0.2351847887039184,0.2153434157371521,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4610595703125,0.8790462613105774,0.4427208602428436,0.4222543239593506,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46112060546875,0.9937583804130554,0.6353360414505005,0.4451300203800201,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.46099853515625,0.7964379787445068,0.3252597451210022,0.3116669952869415,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608764648437,0.6820614337921143,0.202155515551567,0.927750527858734,286.4610595703125,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06719970703125,286.4613952636719,1.0,0.5435009598731995,1.0,1.0,0.0,1.0,-2.7880101203918457,2.788003921508789,6.252413641050225e-06,2.154747009277344,0.8268771171569824,0.8268771171569824,0.0,138.75868225097656,108.0,30215.068359375,-0.0,1968.881103515625,1.0,283.1499938964844,285.6775207519531,293.1501159667969,295.1689453125,293.1499938964844,293.1499938964844,283.1499938964844,27031.322265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805993556976318,1.0,0.0,0.0,2.854982614517212,2.854998111724853,5.438764674181584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.74072265625,0.0,763.00048828125,1895.4371337890625,0.0,2295.5234375,0.7118068933486938,1.0,0.0,3.0,1.0,0.0
12420540,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.7269062995910645,0.2336952835321426,0.2136841714382171,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8912708163261414,0.4403777718544006,0.41971555352211,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.9990000128746032,0.6339146494865417,0.4360040128231048,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.807485818862915,0.3235868513584137,0.3097545504570007,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.6913524270057678,0.2007737457752227,0.9199336171150208,286.47833251953125,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.063720703125,286.4781799316406,1.0,0.53352952003479,1.0,1.0,0.0,1.0,-2.760497570037842,2.760491371154785,6.129756911832374e-06,2.1335461139678955,0.8142827749252319,0.8142827749252319,0.0,128.6797332763672,96.0,29361.80859375,-0.0,1877.7139892578125,1.0,283.1499938964844,285.705078125,293.0923767089844,295.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,26096.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726473808288574,1.0,0.0,0.0,2.7449350357055664,2.744949579238892,5.027562224313442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.66162109375,0.0,684.3675537109375,1895.4371337890625,0.0,2224.383544921875,0.6859938502311707,1.0,0.0,3.0,1.0,0.0
12420600,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.7269062995910645,0.2336952835321426,0.2136841714382171,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8912708163261414,0.4403777718544006,0.41971555352211,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.9990000128746032,0.6339146494865417,0.4360040128231048,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.807485818862915,0.3235868513584137,0.3097545504570007,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.6913524270057678,0.2007737457752227,0.9199336171150208,286.47833251953125,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.063720703125,286.4781799316406,1.0,0.53352952003479,1.0,1.0,0.0,1.0,-2.760497570037842,2.760491371154785,6.129756911832374e-06,2.1335461139678955,0.8142827749252319,0.8142827749252319,0.0,128.6797332763672,96.0,29361.80859375,-0.0,1877.7139892578125,1.0,283.1499938964844,285.705078125,293.0923767089844,295.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,26096.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726473808288574,1.0,0.0,0.0,2.7449350357055664,2.744949579238892,5.027562224313442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.66162109375,0.0,684.3675537109375,1895.4371337890625,0.0,2224.383544921875,0.6859938502311707,1.0,0.0,3.0,1.0,0.0
12420660,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48785400390625,0.7318800091743469,0.2327340543270111,0.2126484215259552,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48797607421875,0.898400068283081,0.4388819932937622,0.4181303381919861,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4880065917969,0.9990000128746032,0.6346970200538635,0.4243979752063751,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4879150390625,0.8136298656463623,0.3225060999393463,0.30855593085289,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48779296875,0.6967108249664307,0.1998886168003082,0.915084421634674,286.48797607421875,287.4449462890625,292.137939453125,290.0976257324219,292.13946533203125,297.0641784667969,286.4881286621094,1.0,0.5266252756118774,1.0,1.0,0.0,1.0,-2.735958814620972,2.735952854156494,6.021543413226027e-06,2.1147117614746094,0.8059584498405457,0.8059584498405457,0.0,122.8964385986328,96.0,28744.634765625,-0.0,1813.0020751953125,1.0,283.1499938964844,285.7231140136719,293.05401611328125,294.9891357421875,293.1499938964844,293.1499938964844,283.1499938964844,25400.220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671198844909668,1.0,0.0,0.0,2.667625904083252,2.66763973236084,4.748354740513605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.9453125,0.0,632.2724609375,1895.4371337890625,0.0,2175.3056640625,0.6706798076629639,1.0,0.0,3.0,1.0,0.0
