time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420720,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897155761719,0.7352891564369202,0.2321316003799438,0.2119983583688736,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897766113281,0.903275430202484,0.4379465579986572,0.4171387851238251,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897766113281,0.9990000128746032,0.6358188986778259,0.4167777001857757,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48974609375,0.8177011609077454,0.3218271434307098,0.3078022301197052,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897155761719,0.7003779411315918,0.1993357539176941,0.9120482206344604,286.4897766113281,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0662536621094,286.4897155761719,1.0,0.5221813321113586,1.0,1.0,0.0,1.0,-2.7202746868133545,2.720268726348877,5.952683750365395e-06,2.102579593658448,0.8005725741386414,0.8005725741386414,0.0,119.1863784790039,84.0,28399.326171875,-0.0,1772.054931640625,1.0,283.1499938964844,285.7298889160156,293.0302429199219,294.9446716308594,293.1499938964844,293.1499938964844,283.1499938964844,25168.275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634773254394531,1.0,0.0,0.0,2.6290812492370605,2.6290948390960693,4.6121283503453014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.501953125,0.0,607.9366455078125,1895.4371337890625,0.0,2143.14111328125,0.6589390635490417,1.0,0.0,3.0,1.0,0.0
12420780,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5042419433594,0.7455974221229553,0.2305371016263961,0.2102587968111038,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043640136719,0.9189174175262452,0.4354685544967651,0.4144901931285858,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043640136719,0.9990000128746032,0.6404805183410645,0.3953439593315124,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043029785156,0.8295712471008301,0.3200180530548095,0.3057774007320404,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50421142578125,0.7112283706665039,0.1978813558816909,0.903955578804016,286.5043334960937,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0811462402344,286.5044250488281,1.0,0.5099158883094788,1.0,1.0,0.0,1.0,-2.677087783813477,2.677082061767578,5.765097284893272e-06,2.069161891937256,0.7858677506446838,0.7858677506446838,0.0,109.1065673828125,87.0,27387.8828125,-0.0,1662.145751953125,1.0,283.1499938964844,285.7581787109375,292.9657592773437,294.8203125,293.1499938964844,293.1499938964844,283.1499938964844,24233.083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528479695320129,1.0,0.0,0.0,2.507474899291992,2.507487535476685,4.1953339291467273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.94580078125,0.0,534.302978515625,1895.4371337890625,0.0,2050.140380859375,0.6306546926498413,1.0,0.0,3.0,1.0,0.0
12420840,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5042419433594,0.7455974221229553,0.2305371016263961,0.2102587968111038,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043640136719,0.9189174175262452,0.4354685544967651,0.4144901931285858,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043640136719,0.9990000128746032,0.6404805183410645,0.3953439593315124,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043029785156,0.8295712471008301,0.3200180530548095,0.3057774007320404,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50421142578125,0.7112283706665039,0.1978813558816909,0.903955578804016,286.5043334960937,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0811462402344,286.5044250488281,1.0,0.5099158883094788,1.0,1.0,0.0,1.0,-2.677087783813477,2.677082061767578,5.765097284893272e-06,2.069161891937256,0.7858677506446838,0.7858677506446838,0.0,109.1065673828125,87.0,27387.8828125,-0.0,1662.145751953125,1.0,283.1499938964844,285.7581787109375,292.9657592773437,294.8203125,293.1499938964844,293.1499938964844,283.1499938964844,24233.083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528479695320129,1.0,0.0,0.0,2.507474899291992,2.507487535476685,4.1953339291467273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.94580078125,0.0,534.302978515625,1895.4371337890625,0.0,2050.140380859375,0.6306546926498413,1.0,0.0,3.0,1.0,0.0
12420900,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181884765625,0.7492170929908752,0.2297466695308685,0.2094374150037765,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186767578125,0.9246569275856018,0.4342334270477295,0.4132116436958313,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187683105469,0.9990000128746032,0.6432800889015198,0.3878472447395324,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.8337043523788452,0.3191138505935669,0.3048092424869537,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.7147812843322754,0.1971738487482071,0.900201678276062,286.51861572265625,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0932922363281,286.51971435546875,1.0,0.5056538581848145,1.0,1.0,0.0,1.0,-2.659867763519287,2.659862279891968,5.690792022505775e-06,2.0556697845458984,0.7782357931137085,0.7782357931137085,0.0,105.6108169555664,87.0,26855.91796875,-0.0,1621.6009521484375,1.0,283.1499938964844,285.779296875,292.9329528808594,294.7553405761719,293.1499938964844,293.1499938964844,283.1499938964844,23613.462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470203042030334,1.0,0.0,0.0,2.4371657371521,2.437177896499634,3.96335991581509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.990234375,0.0,494.2047119140625,1895.4371337890625,0.0,1999.728759765625,0.6170077323913574,1.0,0.0,3.0,1.0,0.0
12420960,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5305480957031,0.7516408562660217,0.2289624065160751,0.2086599916219711,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5309753417969,0.9285600781440736,0.4330086708068847,0.4119817316532135,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53106689453125,0.9990000128746032,0.6457868814468384,0.3825350999832153,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5307922363281,0.836509108543396,0.3182139694690704,0.3038842976093292,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5304260253906,0.7170777916908264,0.1964818388223648,0.8967038989067078,286.5309143066406,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.1049194335937,286.53192138671875,1.0,0.5022362470626831,1.0,1.0,0.0,1.0,-2.6457531452178955,2.645747423171997,5.630404302792158e-06,2.0446879863739014,0.7703660130500793,0.7703660130500793,0.0,103.10496520996094,90.0,26404.17578125,-0.0,1590.341552734375,1.0,283.1499938964844,285.7966003417969,292.9013366699219,294.6949157714844,293.1499938964844,293.1499938964844,283.1499938964844,23280.79296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410308718681335,1.0,0.0,0.0,2.3807196617126465,2.3807313442230225,3.781898669785733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.34033203125,0.0,464.3082885742188,1895.4371337890625,0.0,1948.3719482421875,0.6012799739837646,1.0,0.0,3.0,1.0,0.0
12421020,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583190917969,0.7534331679344177,0.2279697358608245,0.2077016830444336,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.93155437707901,0.431461900472641,0.4104524850845337,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591125488281,0.9990000128746032,0.6484586596488953,0.3779769539833069,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.8386644124984741,0.317071259021759,0.3027372062206268,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580749511719,0.7187397480010986,0.195613294839859,0.8924620151519775,286.55889892578125,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1170959472656,286.56060791015625,1.0,0.4988921582698822,1.0,1.0,0.0,1.0,-2.6308062076568604,2.630800724029541,5.566818344959756e-06,2.0330638885498047,0.7601873874664307,0.7601873874664307,0.0,100.87948608398438,90.0,25755.390625,-0.0,1559.4893798828125,1.0,283.1499938964844,285.8305053710937,292.8607177734375,294.6149597167969,293.1499938964844,293.1499938964844,283.1499938964844,22536.576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331225275993347,1.0,0.0,0.0,2.291515588760376,2.291526556015014,3.503797358916927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.00634765625,0.0,418.5931091308594,1895.4371337890625,0.0,1881.304931640625,0.5833877921104431,1.0,0.0,3.0,1.0,0.0
12421080,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.571533203125,0.7538836002349854,0.2274148911237716,0.2071824967861175,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5721435546875,0.932393193244934,0.4306000769138336,0.4096182286739349,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.572265625,0.9990000128746032,0.649688720703125,0.3763363063335418,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718994140625,0.8392663598060608,0.31643146276474,0.3021118342876434,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713195800781,0.7191480994224548,0.1951297372579574,0.8901796936988831,286.57208251953125,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.12225341796875,286.5736694335937,1.0,0.4974377155303955,1.0,1.0,0.0,1.0,-2.6237123012542725,2.623706579208374,5.536771368497284e-06,2.027549743652344,0.7543082237243652,0.7543082237243652,0.0,100.02422332763672,93.0,25435.353515625,-0.0,1545.8560791015625,1.0,283.1499938964844,285.8463134765625,292.8386535644531,294.57281494140625,293.1499938964844,293.1499938964844,283.1499938964844,22297.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286685109138489,1.0,0.0,0.0,2.249937057495117,2.2499477863311768,3.377801363058097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.34033203125,0.0,398.85247802734375,1895.4371337890625,0.0,1843.9237060546875,0.5710552930831909,1.0,0.0,3.0,1.0,0.0
12421140,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62408447265625,0.753402590751648,0.2259001433849334,0.2057942152023315,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248779296875,0.932127833366394,0.4282589852809906,0.4073784053325653,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62506103515625,0.9990000128746032,0.6521865129470825,0.3745527565479278,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62457275390625,0.8390462398529053,0.3146781921386719,0.3004293739795685,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62384033203125,0.7186658382415771,0.1938007622957229,0.8840910792350769,286.6247863769531,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.1305236816406,286.6268920898437,1.0,0.4946630895137787,1.0,1.0,0.0,1.0,-2.6078667640686035,2.607861280441284,5.469968527904712e-06,2.0152413845062256,0.7378208637237549,0.7378208637237549,0.0,98.81497192382812,96.0,24459.12890625,-0.0,1518.760009765625,1.0,283.1499938964844,285.90509033203125,292.7759704589844,294.45123291015625,293.1499938964844,293.1499938964844,283.1499938964844,21281.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715986430644989,1.0,0.0,0.0,2.1163525581359863,2.1163620948791504,2.988610958709615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0625,0.0,338.6815795898437,1895.4371337890625,0.0,1739.1263427734375,0.543257474899292,1.0,0.0,3.0,1.0,0.0
12421200,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62408447265625,0.753402590751648,0.2259001433849334,0.2057942152023315,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248779296875,0.932127833366394,0.4282589852809906,0.4073784053325653,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62506103515625,0.9990000128746032,0.6521865129470825,0.3745527565479278,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62457275390625,0.8390462398529053,0.3146781921386719,0.3004293739795685,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62384033203125,0.7186658382415771,0.1938007622957229,0.8840910792350769,286.6247863769531,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.1305236816406,286.6268920898437,1.0,0.4946630895137787,1.0,1.0,0.0,1.0,-2.6078667640686035,2.607861280441284,5.469968527904712e-06,2.0152413845062256,0.7378208637237549,0.7378208637237549,0.0,98.81497192382812,96.0,24459.12890625,-0.0,1518.760009765625,1.0,283.1499938964844,285.90509033203125,292.7759704589844,294.45123291015625,293.1499938964844,293.1499938964844,283.1499938964844,21281.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715986430644989,1.0,0.0,0.0,2.1163525581359863,2.1163620948791504,2.988610958709615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0625,0.0,338.6815795898437,1895.4371337890625,0.0,1739.1263427734375,0.543257474899292,1.0,0.0,3.0,1.0,0.0
12421260,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675720214844,0.7509381175041199,0.2243635952472686,0.2044475972652435,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683044433594,0.9288857579231262,0.4259142577648163,0.4052055776119232,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66845703125,0.9990000128746032,0.6534351706504822,0.3759048283100128,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679992675781,0.8366605639457703,0.3129034340381622,0.2987899780273437,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673278808594,0.7162900567054749,0.1924423575401306,0.8781611919403076,286.668212890625,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1310729980469,286.6701354980469,1.0,0.4932876825332641,1.0,1.0,0.0,1.0,-2.596163988113404,2.596158742904663,5.420923116616905e-06,2.006166934967041,0.7206262350082397,0.7206262350082397,0.0,98.90664672851562,99.0,23605.89453125,-0.0,1503.2926025390625,1.0,283.1499938964844,285.9530639648437,292.71600341796875,294.3388366699219,293.1499938964844,293.1499938964844,283.1499938964844,20812.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036593556404114,1.0,0.0,0.0,2.007787704467773,2.0077965259552,2.68985530738064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.68115234375,0.0,296.01483154296875,1895.4371337890625,0.0,1639.750732421875,0.5193529725074768,1.0,0.0,3.0,1.0,0.0
12421320,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675720214844,0.7509381175041199,0.2243635952472686,0.2044475972652435,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683044433594,0.9288857579231262,0.4259142577648163,0.4052055776119232,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66845703125,0.9990000128746032,0.6534351706504822,0.3759048283100128,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679992675781,0.8366605639457703,0.3129034340381622,0.2987899780273437,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673278808594,0.7162900567054749,0.1924423575401306,0.8781611919403076,286.668212890625,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1310729980469,286.6701354980469,1.0,0.4932876825332641,1.0,1.0,0.0,1.0,-2.596163988113404,2.596158742904663,5.420923116616905e-06,2.006166934967041,0.7206262350082397,0.7206262350082397,0.0,98.90664672851562,99.0,23605.89453125,-0.0,1503.2926025390625,1.0,283.1499938964844,285.9530639648437,292.71600341796875,294.3388366699219,293.1499938964844,293.1499938964844,283.1499938964844,20812.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036593556404114,1.0,0.0,0.0,2.007787704467773,2.0077965259552,2.68985530738064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.68115234375,0.0,296.01483154296875,1895.4371337890625,0.0,1639.750732421875,0.5193529725074768,1.0,0.0,3.0,1.0,0.0
12421380,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.7470431327819824,0.2227712720632553,0.2030849009752273,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.9234732389450072,0.4235161244869232,0.4030205011367798,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70977783203125,0.9990000128746032,0.6535946130752563,0.3795289099216461,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.8327108025550842,0.311070442199707,0.2971325516700744,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086181640625,0.7124178409576416,0.1910174787044525,0.8721147775650024,286.7095031738281,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1253662109375,286.7114562988281,1.0,0.4928662180900574,1.0,1.0,0.0,1.0,-2.586997032165528,2.586991786956787,5.382688414101722e-06,1.999072909355164,0.7027493715286255,0.7027493715286255,0.0,99.9324188232422,102.0,22786.263671875,-0.0,1495.4659423828125,1.0,283.1499938964844,285.9981384277344,292.6562805175781,294.2298278808594,293.1499938964844,293.1499938964844,283.1499938964844,20565.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919232606887817,1.0,0.0,0.0,1.907280325889588,1.9072887897491453,2.427294418794191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.62744140625,0.0,260.72528076171875,1895.4371337890625,0.0,1547.6053466796875,0.4977433681488037,1.0,0.0,3.0,1.0,0.0
12421440,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.7470431327819824,0.2227712720632553,0.2030849009752273,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.9234732389450072,0.4235161244869232,0.4030205011367798,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70977783203125,0.9990000128746032,0.6535946130752563,0.3795289099216461,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.8327108025550842,0.311070442199707,0.2971325516700744,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086181640625,0.7124178409576416,0.1910174787044525,0.8721147775650024,286.7095031738281,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1253662109375,286.7114562988281,1.0,0.4928662180900574,1.0,1.0,0.0,1.0,-2.586997032165528,2.586991786956787,5.382688414101722e-06,1.999072909355164,0.7027493715286255,0.7027493715286255,0.0,99.9324188232422,102.0,22786.263671875,-0.0,1495.4659423828125,1.0,283.1499938964844,285.9981384277344,292.6562805175781,294.2298278808594,293.1499938964844,293.1499938964844,283.1499938964844,20565.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919232606887817,1.0,0.0,0.0,1.907280325889588,1.9072887897491453,2.427294418794191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.62744140625,0.0,260.72528076171875,1895.4371337890625,0.0,1547.6053466796875,0.4977433681488037,1.0,0.0,3.0,1.0,0.0
12421500,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.729736328125,0.7447267770767212,0.2219561487436294,0.2023944109678268,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.73046875,0.920203983783722,0.4222974777221679,0.4019180238246918,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73065185546875,0.9990000128746032,0.6533196568489075,0.381966233253479,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73016357421875,0.8303224444389343,0.3101325035095215,0.2962923049926758,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294921875,0.7100183963775635,0.1902787387371063,0.8690171241760254,286.7303771972656,288.0706787109375,291.6333312988281,289.68359375,291.6349182128906,297.1207275390625,286.7323608398437,1.0,0.4929119646549225,1.0,1.0,0.0,1.0,-2.5830392837524414,2.583033800125122,5.366231107473141e-06,1.9960143566131592,0.6935634613037109,0.6935634613037109,0.0,100.7061004638672,102.0,22379.896484375,-0.0,1493.5560302734375,1.0,283.1499938964844,286.0205993652344,292.6257629394531,294.1751403808594,293.1499938964844,293.1499938964844,283.1499938964844,20493.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861917972564697,1.0,0.0,0.0,1.858458995819092,1.8584672212600708,2.304620210225039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.32568359375,0.0,244.89596557617188,1895.4371337890625,0.0,1503.531982421875,0.487421452999115,1.0,0.0,3.0,1.0,0.0
12421560,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7511291503906,0.7422447204589844,0.221131294965744,0.2016987800598144,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518615722656,0.9166932106018066,0.4210684597492218,0.4008095860481262,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520751953125,0.9990000128746032,0.6528381705284119,0.3847135901451111,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515563964844,0.8277390599250793,0.3091825544834137,0.2954446971416473,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508544921875,0.7073534727096558,0.189524307847023,0.8658686280250549,286.7518005371094,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.1152038574219,286.7538452148437,1.0,0.4930847883224487,1.0,1.0,0.0,1.0,-2.5793707370758057,2.5793652534484863,5.351003892428707e-06,1.993181824684143,0.6842225193977356,0.6842225193977356,0.0,101.61265563964844,105.0,21972.34375,-0.0,1492.6217041015625,1.0,283.1499938964844,286.0433654785156,292.5946044921875,294.119873046875,293.1499938964844,293.1499938964844,283.1499938964844,20442.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804744601249695,1.0,0.0,0.0,1.8100461959838867,1.8100541830062864,2.186113476909668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.9599609375,0.0,229.9727478027344,1895.4371337890625,0.0,1460.2005615234375,0.4772914946079254,1.0,0.0,3.0,1.0,0.0
12421620,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.7369590401649475,0.2194612175226211,0.2002969533205032,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7970886230469,0.9093004465103148,0.4185889065265655,0.3985802233219147,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7973022460937,0.9990000128746032,0.6513275504112244,0.3908988833427429,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967529296875,0.8221542835235596,0.3072549998760223,0.2937317192554474,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.7015413641929626,0.1879765838384628,0.8594370484352112,286.7969970703125,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.1022033691406,286.7992248535156,1.0,0.4937188029289245,1.0,1.0,0.0,1.0,-2.572652578353882,2.5726473331451416,5.323186996974982e-06,1.98800015449524,0.6651080846786499,0.6651080846786499,0.0,103.73416137695312,108.0,21147.447265625,-0.0,1492.9354248046875,1.0,283.1499938964844,286.0906066894531,292.53045654296875,294.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,20378.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688613891601562,1.0,0.0,0.0,1.7135924100875854,1.7135999202728271,1.9593339573020785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.765625,0.0,202.3593139648437,1895.4371337890625,0.0,1374.2159423828125,0.4574058949947357,1.0,0.0,3.0,1.0,0.0
12421680,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.7369590401649475,0.2194612175226211,0.2002969533205032,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7970886230469,0.9093004465103148,0.4185889065265655,0.3985802233219147,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7973022460937,0.9990000128746032,0.6513275504112244,0.3908988833427429,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967529296875,0.8221542835235596,0.3072549998760223,0.2937317192554474,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.7015413641929626,0.1879765838384628,0.8594370484352112,286.7969970703125,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.1022033691406,286.7992248535156,1.0,0.4937188029289245,1.0,1.0,0.0,1.0,-2.572652578353882,2.5726473331451416,5.323186996974982e-06,1.98800015449524,0.6651080846786499,0.6651080846786499,0.0,103.73416137695312,108.0,21147.447265625,-0.0,1492.9354248046875,1.0,283.1499938964844,286.0906066894531,292.53045654296875,294.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,20378.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688613891601562,1.0,0.0,0.0,1.7135924100875854,1.7135999202728271,1.9593339573020785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.765625,0.0,202.3593139648437,1895.4371337890625,0.0,1374.2159423828125,0.4574058949947357,1.0,0.0,3.0,1.0,0.0
12421740,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8453063964844,0.7314399480819702,0.2177763730287552,0.1988890022039413,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84619140625,0.9019363522529602,0.416094958782196,0.3963441550731659,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464660644531,0.9990000128746032,0.6491686701774597,0.3977126181125641,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8458557128906,0.8161824345588684,0.3053027391433716,0.2920029163360595,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.844970703125,0.695357084274292,0.1863906681537628,0.8528672456741333,286.8460998535156,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.08758544921875,286.8485412597656,1.0,0.4946284294128418,1.0,1.0,0.0,1.0,-2.566489696502685,2.5664844512939453,5.297742973198183e-06,1.9832518100738523,0.6454624533653259,0.6454624533653259,0.0,106.15760040283205,111.0,20303.513671875,-0.0,1495.3026123046875,1.0,283.1499938964844,286.14080810546875,292.4642639160156,293.8907470703125,293.1499938964844,293.1499938964844,283.1499938964844,20337.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656710684299469,1.0,0.0,0.0,1.6170024871826172,1.617009520530701,1.744676012549462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.83642578125,0.0,177.29566955566406,1895.4371337890625,0.0,1287.31591796875,0.4378756880760193,1.0,0.0,3.0,1.0,0.0
12421800,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8453063964844,0.7314399480819702,0.2177763730287552,0.1988890022039413,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84619140625,0.9019363522529602,0.416094958782196,0.3963441550731659,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464660644531,0.9990000128746032,0.6491686701774597,0.3977126181125641,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8458557128906,0.8161824345588684,0.3053027391433716,0.2920029163360595,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.844970703125,0.695357084274292,0.1863906681537628,0.8528672456741333,286.8460998535156,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.08758544921875,286.8485412597656,1.0,0.4946284294128418,1.0,1.0,0.0,1.0,-2.566489696502685,2.5664844512939453,5.297742973198183e-06,1.9832518100738523,0.6454624533653259,0.6454624533653259,0.0,106.15760040283205,111.0,20303.513671875,-0.0,1495.3026123046875,1.0,283.1499938964844,286.14080810546875,292.4642639160156,293.8907470703125,293.1499938964844,293.1499938964844,283.1499938964844,20337.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656710684299469,1.0,0.0,0.0,1.6170024871826172,1.617009520530701,1.744676012549462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.83642578125,0.0,177.29566955566406,1895.4371337890625,0.0,1287.31591796875,0.4378756880760193,1.0,0.0,3.0,1.0,0.0
12421860,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8986511230469,0.7258269786834717,0.216088518500328,0.197482943534851,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.8946732878684998,0.4136012196540832,0.3941123485565185,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89996337890625,0.9990000128746032,0.6464346647262573,0.4048886597156524,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.8099221587181091,0.3033384084701538,0.2902672886848449,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.689018726348877,0.184782475233078,0.8462152481079102,286.8995361328125,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.072509765625,286.9021911621094,1.0,0.4957172572612762,1.0,1.0,0.0,1.0,-2.5606625080108643,2.560657262802124,5.27374913872336e-06,1.978765845298767,0.625346302986145,0.625346302986145,0.0,108.78226470947266,114.0,19437.73828125,-0.0,1498.9793701171875,1.0,283.1499938964844,286.1942749023437,292.396728515625,293.7717590332031,293.1499938964844,293.1499938964844,283.1499938964844,20293.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437791585922241,1.0,0.0,0.0,1.5202442407608032,1.5202507972717283,1.542126852882575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.3115234375,0.0,154.5554656982422,1895.4371337890625,0.0,1198.4873046875,0.4186978340148926,1.0,0.0,3.0,1.0,0.0
12421920,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8986511230469,0.7258269786834717,0.216088518500328,0.197482943534851,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.8946732878684998,0.4136012196540832,0.3941123485565185,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89996337890625,0.9990000128746032,0.6464346647262573,0.4048886597156524,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.8099221587181091,0.3033384084701538,0.2902672886848449,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.689018726348877,0.184782475233078,0.8462152481079102,286.8995361328125,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.072509765625,286.9021911621094,1.0,0.4957172572612762,1.0,1.0,0.0,1.0,-2.5606625080108643,2.560657262802124,5.27374913872336e-06,1.978765845298767,0.625346302986145,0.625346302986145,0.0,108.78226470947266,114.0,19437.73828125,-0.0,1498.9793701171875,1.0,283.1499938964844,286.1942749023437,292.396728515625,293.7717590332031,293.1499938964844,293.1499938964844,283.1499938964844,20293.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437791585922241,1.0,0.0,0.0,1.5202442407608032,1.5202507972717283,1.542126852882575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.3115234375,0.0,154.5554656982422,1895.4371337890625,0.0,1198.4873046875,0.4186978340148926,1.0,0.0,3.0,1.0,0.0
12421980,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561767578125,0.7201613783836365,0.2144049406051635,0.1960839480161667,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9572448730469,0.8874398469924927,0.4111179411411285,0.3918929994106293,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576110839844,0.9990000128746032,0.6431561708450317,0.4122495055198669,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568176269531,0.8033851981163025,0.3013703525066376,0.2885313034057617,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.6826794147491455,0.1831650733947754,0.8395311236381531,286.9571228027344,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0580444335937,286.9599914550781,1.0,0.4969220161437988,1.0,1.0,0.0,1.0,-2.555042028427124,2.555036783218384,5.250663434708258e-06,1.9744412899017327,0.6048141121864319,0.6048141121864319,0.0,111.53955078125,102.0,18551.2109375,-0.0,1503.4874267578125,1.0,283.1499938964844,286.25079345703125,292.3286437988281,293.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,20232.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299411654472351,1.0,0.0,0.0,1.4238288402557373,1.4238351583480835,1.3527234443699856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.50537109375,0.0,134.07302856445312,1895.4371337890625,0.0,1107.8651123046875,0.3999960124492645,1.0,0.0,3.0,1.0,0.0
12422040,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561767578125,0.7201613783836365,0.2144049406051635,0.1960839480161667,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9572448730469,0.8874398469924927,0.4111179411411285,0.3918929994106293,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576110839844,0.9990000128746032,0.6431561708450317,0.4122495055198669,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568176269531,0.8033851981163025,0.3013703525066376,0.2885313034057617,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.6826794147491455,0.1831650733947754,0.8395311236381531,286.9571228027344,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0580444335937,286.9599914550781,1.0,0.4969220161437988,1.0,1.0,0.0,1.0,-2.555042028427124,2.555036783218384,5.250663434708258e-06,1.9744412899017327,0.6048141121864319,0.6048141121864319,0.0,111.53955078125,102.0,18551.2109375,-0.0,1503.4874267578125,1.0,283.1499938964844,286.25079345703125,292.3286437988281,293.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,20232.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299411654472351,1.0,0.0,0.0,1.4238288402557373,1.4238351583480835,1.3527234443699856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.50537109375,0.0,134.07302856445312,1895.4371337890625,0.0,1107.8651123046875,0.3999960124492645,1.0,0.0,3.0,1.0,0.0
12422100,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847106933594,0.719323456287384,0.2135559767484665,0.1953265517950058,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856872558594,0.8865900039672852,0.4098705053329468,0.3907248377799988,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.9990000128746032,0.6415250301361084,0.4121726155281067,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852905273437,0.8025473356246948,0.3003753125667572,0.2875995337963104,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843444824219,0.6816675662994385,0.1823454946279525,0.8358819484710693,286.985595703125,288.5253295898437,291.26666259765625,289.3661193847656,291.2682800292969,297.0519104003906,286.98809814453125,1.0,0.4953981339931488,1.0,1.0,0.0,1.0,-2.547144889831543,2.5471396446228027,5.2185632739565335e-06,1.968491792678833,0.5943809747695923,0.5943809747695923,0.0,111.24781799316406,102.0,18087.984375,-0.0,1491.6861572265625,1.0,283.1499938964844,286.27899169921875,292.2945556640625,293.5897827148437,293.1499938964844,293.1499938964844,283.1499938964844,20195.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226658821105957,1.0,0.0,0.0,1.3759570121765137,1.3759632110595703,1.263290414499352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.8037109375,0.0,124.66568756103516,1895.4371337890625,0.0,1062.152099609375,0.3908750712871551,1.0,0.0,3.0,1.0,0.0
12422160,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108642578125,0.7197790741920471,0.2127048373222351,0.1945274770259857,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118103027344,0.887498140335083,0.4086177349090576,0.3895115256309509,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121154785156,0.9990000128746032,0.6403623223304749,0.4096658229827881,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.803286612033844,0.2993732988834381,0.286620169878006,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.682023286819458,0.1815235316753387,0.8320175409317017,287.01171875,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0480651855469,287.0140991210937,1.0,0.492898941040039,1.0,1.0,0.0,1.0,-2.5358996391296387,2.535894632339477,5.172688361199107e-06,1.9598487615585327,0.5837933421134949,0.5837933421134949,0.0,109.86109161376952,90.0,17611.8984375,-0.0,1470.800048828125,1.0,283.1499938964844,286.3057556152344,292.2601928710937,293.5276794433594,293.1499938964844,293.1499938964844,283.1499938964844,20154.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151067614555359,1.0,0.0,0.0,1.328310251235962,1.32831609249115,1.1773143171467384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.52587890625,0.0,115.79119110107422,1895.4371337890625,0.0,1016.1233520507812,0.3819235563278198,1.0,0.0,3.0,1.0,0.0
12422220,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.047119140625,0.7220940589904785,0.211479440331459,0.1933310031890869,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04803466796875,0.891080915927887,0.4068068265914917,0.387710303068161,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0483093261719,0.9990000128746032,0.6396613121032715,0.4030068814754486,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04766845703125,0.8063817024230957,0.2979215383529663,0.2851534783840179,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467834472656,0.68431156873703,0.1803434789180755,0.826232373714447,287.04791259765625,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0465087890625,287.0502319335937,1.0,0.4878691732883453,1.0,1.0,0.0,1.0,-2.515589714050293,2.5155844688415527,5.090262220619479e-06,1.944191098213196,0.5682953000068665,0.5682953000068665,0.0,106.5304946899414,90.0,16912.224609375,-0.0,1429.95263671875,1.0,283.1499938964844,286.3435363769531,292.2102355957031,293.4366760253906,293.1499938964844,293.1499938964844,283.1499938964844,20089.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036360859870911,1.0,0.0,0.0,1.2602602243423462,1.260265827178955,1.059775414091746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.5322265625,0.0,103.92157745361328,1895.4371337890625,0.0,949.2355346679688,0.3693664968013763,1.0,0.0,3.0,1.0,0.0
12422280,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609436035156,0.7234506011009216,0.2110034823417663,0.1928545385599136,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06182861328125,0.8931142687797546,0.4061007797718048,0.3869958817958832,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621337890625,0.9990000128746032,0.6397136449813843,0.3996018171310425,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.808128833770752,0.2973545789718628,0.284568578004837,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06060791015625,0.6857017874717712,0.1798867285251617,0.8239326477050781,287.0617370605469,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.047119140625,287.06402587890625,1.0,0.48553466796875,1.0,1.0,0.0,1.0,-2.506603479385376,2.506598472595215,5.053988388681319e-06,1.937253475189209,0.562188446521759,0.562188446521759,0.0,104.8923797607422,93.0,16636.91015625,-0.0,1411.3658447265625,1.0,283.1499938964844,286.35809326171875,292.1907653808594,293.4009094238281,293.1499938964844,293.1499938964844,283.1499938964844,20062.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989794731140137,1.0,0.0,0.0,1.2340234518051147,1.234028935432434,1.0161087971027882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.3935546875,0.0,99.58878326416016,1895.4371337890625,0.0,923.13330078125,0.3645999729633331,1.0,0.0,3.0,1.0,0.0
12422340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1160583496094,0.7244184613227844,0.2093320488929748,0.191277340054512,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171569824219,0.895025372505188,0.403606116771698,0.3845691084861755,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.11749267578125,0.9990000128746032,0.6403342485427856,0.3946322202682495,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167297363281,0.8096250891685486,0.2953486740589142,0.2825997769832611,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156616210937,0.6865111589431763,0.1782942712306976,0.8163844347000122,287.1170349121094,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.05181884765625,287.11993408203125,1.0,0.4811524152755737,1.0,1.0,0.0,1.0,-2.484374523162842,2.4843695163726807,4.964443178323563e-06,1.919893264770508,0.5401291251182556,0.5401291251182556,0.0,102.2151336669922,96.0,15676.1728515625,-0.0,1371.7335205078125,1.0,283.1499938964844,286.41375732421875,292.1216735839844,293.27349853515625,293.1499938964844,293.1499938964844,283.1499938964844,19946.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815063118934631,1.0,0.0,0.0,1.1418776512145996,1.1418828964233398,8.700267528638508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.5185546875,0.0,85.38550567626953,1895.4371337890625,0.0,830.98681640625,0.3481999039649963,1.0,0.0,3.0,1.0,0.0
12422400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1160583496094,0.7244184613227844,0.2093320488929748,0.191277340054512,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171569824219,0.895025372505188,0.403606116771698,0.3845691084861755,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.11749267578125,0.9990000128746032,0.6403342485427856,0.3946322202682495,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167297363281,0.8096250891685486,0.2953486740589142,0.2825997769832611,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156616210937,0.6865111589431763,0.1782942712306976,0.8163844347000122,287.1170349121094,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.05181884765625,287.11993408203125,1.0,0.4811524152755737,1.0,1.0,0.0,1.0,-2.484374523162842,2.4843695163726807,4.964443178323563e-06,1.919893264770508,0.5401291251182556,0.5401291251182556,0.0,102.2151336669922,96.0,15676.1728515625,-0.0,1371.7335205078125,1.0,283.1499938964844,286.41375732421875,292.1216735839844,293.27349853515625,293.1499938964844,293.1499938964844,283.1499938964844,19946.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815063118934631,1.0,0.0,0.0,1.1418776512145996,1.1418828964233398,8.700267528638508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.5185546875,0.0,85.38550567626953,1895.4371337890625,0.0,830.98681640625,0.3481999039649963,1.0,0.0,3.0,1.0,0.0
12422460,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1785583496094,0.7230978012084961,0.2076783180236816,0.1897817105054855,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1797790527344,0.8937652707099915,0.401142954826355,0.3822369575500488,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801452636719,0.9990000128746032,0.6403834223747253,0.3938512206077575,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1792907714844,0.8083518743515015,0.2933494448661804,0.2807054817676544,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781311035156,0.6848627328872681,0.1767266988754272,0.809289276599884,287.1796569824219,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,297.0544738769531,287.1828308105469,1.0,0.4785861074924469,1.0,1.0,0.0,1.0,-2.4680325984954834,2.4680275917053223,4.899278792436235e-06,1.9072052240371704,0.5177483558654785,0.5177483558654785,0.0,101.37467956542967,99.0,14733.3447265625,-0.0,1347.737548828125,1.0,283.1499938964844,286.47393798828125,292.0552978515625,293.14971923828125,293.1499938964844,293.1499938964844,283.1499938964844,19805.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631116032600403,1.0,0.0,0.0,1.0530476570129397,1.0530526638031006,7.39928083248742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.29638671875,0.0,73.12319946289062,1895.4371337890625,0.0,743.456298828125,0.332945853471756,1.0,0.0,3.0,1.0,0.0
12422520,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1785583496094,0.7230978012084961,0.2076783180236816,0.1897817105054855,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1797790527344,0.8937652707099915,0.401142954826355,0.3822369575500488,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801452636719,0.9990000128746032,0.6403834223747253,0.3938512206077575,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1792907714844,0.8083518743515015,0.2933494448661804,0.2807054817676544,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781311035156,0.6848627328872681,0.1767266988754272,0.809289276599884,287.1796569824219,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,297.0544738769531,287.1828308105469,1.0,0.4785861074924469,1.0,1.0,0.0,1.0,-2.4680325984954834,2.4680275917053223,4.899278792436235e-06,1.9072052240371704,0.5177483558654785,0.5177483558654785,0.0,101.37467956542967,99.0,14733.3447265625,-0.0,1347.737548828125,1.0,283.1499938964844,286.47393798828125,292.0552978515625,293.14971923828125,293.1499938964844,293.1499938964844,283.1499938964844,19805.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631116032600403,1.0,0.0,0.0,1.0530476570129397,1.0530526638031006,7.39928083248742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.29638671875,0.0,73.12319946289062,1895.4371337890625,0.0,743.456298828125,0.332945853471756,1.0,0.0,3.0,1.0,0.0
