time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422580,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447509765625,0.7202574610710144,0.2060316503047943,0.1883338838815689,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2460327148437,0.8904420733451843,0.3987036943435669,0.379970520734787,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2464294433594,0.9990000128746032,0.6395518183708191,0.3957882523536682,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2455139160156,0.8052074909210205,0.2913462519645691,0.2788510918617248,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442932128906,0.6816006898880005,0.1751642674207687,0.8024333715438843,287.24591064453125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.05322265625,287.2492370605469,1.0,0.4773081839084625,1.0,1.0,0.0,1.0,-2.455430030822754,2.455425262451172,4.849353899771813e-06,1.8974339962005613,0.4950638711452484,0.4950638711452484,0.0,101.71183776855467,102.0,13813.4052734375,-0.0,1333.5419921875,1.0,283.1499938964844,286.5364074707031,291.9916381835937,293.030029296875,293.1499938964844,293.1499938964844,283.1499938964844,19649.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442056655883789,1.0,0.0,0.0,0.9682648181915284,0.9682695269584656,6.255783802089354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.60107421875,0.0,62.66263961791992,1895.4371337890625,0.0,662.8547973632812,0.3189804852008819,1.0,0.0,3.0,1.0,0.0
12422640,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447509765625,0.7202574610710144,0.2060316503047943,0.1883338838815689,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2460327148437,0.8904420733451843,0.3987036943435669,0.379970520734787,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2464294433594,0.9990000128746032,0.6395518183708191,0.3957882523536682,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2455139160156,0.8052074909210205,0.2913462519645691,0.2788510918617248,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442932128906,0.6816006898880005,0.1751642674207687,0.8024333715438843,287.24591064453125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.05322265625,287.2492370605469,1.0,0.4773081839084625,1.0,1.0,0.0,1.0,-2.455430030822754,2.455425262451172,4.849353899771813e-06,1.8974339962005613,0.4950638711452484,0.4950638711452484,0.0,101.71183776855467,102.0,13813.4052734375,-0.0,1333.5419921875,1.0,283.1499938964844,286.5364074707031,291.9916381835937,293.030029296875,293.1499938964844,293.1499938964844,283.1499938964844,19649.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442056655883789,1.0,0.0,0.0,0.9682648181915284,0.9682695269584656,6.255783802089354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.60107421875,0.0,62.66263961791992,1895.4371337890625,0.0,662.8547973632812,0.3189804852008819,1.0,0.0,3.0,1.0,0.0
12422700,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2783203125,0.7184115052223206,0.20520780980587,0.1876212060451507,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27960205078125,0.8882315754890442,0.3974891304969787,0.3788545727729797,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2799987792969,0.9990000128746032,0.6388041973114014,0.3974975645542145,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790832519531,0.8031134605407715,0.2903397381305694,0.2779316306114197,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2778625488281,0.6795374751091003,0.1743802428245544,0.7990527749061584,287.2794494628906,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0512084960937,287.2827453613281,1.0,0.4770199954509735,1.0,1.0,0.0,1.0,-2.450119733810425,2.450114727020264,4.828404598811176e-06,1.893321514129639,0.4836081564426422,0.4836081564426422,0.0,102.20337677001952,102.0,13388.4560546875,-0.0,1329.05517578125,1.0,283.1499938964844,286.57525634765625,291.9609375,292.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,19568.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346803665161133,1.0,0.0,0.0,0.927565097808838,0.9275696873664856,5.740929509556737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.39501953125,0.0,58.05061721801758,1895.4371337890625,0.0,625.5894165039062,0.3125004470348358,1.0,0.0,3.0,1.0,0.0
12422760,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113708496094,0.7163277268409729,0.2043801844120025,0.1869123131036758,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3126525878906,0.8857404589653015,0.3962734639644623,0.3777455687522888,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31304931640625,0.9990000128746032,0.6378368735313416,0.399599015712738,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121337890625,0.8007557392120361,0.2893262505531311,0.2770132422447204,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3109130859375,0.6772522926330566,0.1735913008451461,0.795684814453125,287.3125,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04840087890625,287.3157958984375,1.0,0.4769164025783539,1.0,1.0,0.0,1.0,-2.44530987739563,2.445305109024048,4.809476649825228e-06,1.8896000385284424,0.4720629155635834,0.4720629155635834,0.0,102.86803436279295,105.0,12967.7197265625,-0.0,1325.9185791015625,1.0,283.1499938964844,286.61444091796875,291.9314270019531,292.9173583984375,293.1499938964844,293.1499938964844,283.1499938964844,19489.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252508521080017,1.0,0.0,0.0,0.8880370259284973,0.8880415558815002,5.2620574564343776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.88818359375,0.0,53.81657791137695,1895.4371337890625,0.0,590.771728515625,0.3063565790653229,1.0,0.0,3.0,1.0,0.0
12422820,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774719238281,0.7115499973297119,0.2027097344398498,0.1854957789182663,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3787536621094,0.8801499605178833,0.3938335478305816,0.3755353987216949,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.37921142578125,0.9990000128746032,0.6352850794792175,0.4047013223171234,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782653808594,0.7954524755477905,0.2872741222381592,0.2751685380935669,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.37701416015625,0.6722005009651184,0.1719953268766403,0.788941502571106,287.3786315917969,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0411682128906,287.3819274902344,1.0,0.4771294593811035,1.0,1.0,0.0,1.0,-2.436764001846313,2.4367589950561523,4.775956313096685e-06,1.8829959630966189,0.4487262964248657,0.4487262964248657,0.0,104.60263061523438,93.0,12140.7001953125,-0.0,1322.6654052734375,1.0,283.1499938964844,286.69256591796875,291.8739318847656,292.80938720703125,293.1499938964844,293.1499938964844,283.1499938964844,19334.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066782236099243,1.0,0.0,0.0,0.8126202821731567,0.8126245737075806,4.4062460347049643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.80322265625,0.0,46.370872497558594,1895.4371337890625,0.0,527.8374633789062,0.2950336039066314,1.0,0.0,3.0,1.0,0.0
12422880,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774719238281,0.7115499973297119,0.2027097344398498,0.1854957789182663,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3787536621094,0.8801499605178833,0.3938335478305816,0.3755353987216949,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.37921142578125,0.9990000128746032,0.6352850794792175,0.4047013223171234,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782653808594,0.7954524755477905,0.2872741222381592,0.2751685380935669,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.37701416015625,0.6722005009651184,0.1719953268766403,0.788941502571106,287.3786315917969,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0411682128906,287.3819274902344,1.0,0.4771294593811035,1.0,1.0,0.0,1.0,-2.436764001846313,2.4367589950561523,4.775956313096685e-06,1.8829959630966189,0.4487262964248657,0.4487262964248657,0.0,104.60263061523438,93.0,12140.7001953125,-0.0,1322.6654052734375,1.0,283.1499938964844,286.69256591796875,291.8739318847656,292.80938720703125,293.1499938964844,293.1499938964844,283.1499938964844,19334.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066782236099243,1.0,0.0,0.0,0.8126202821731567,0.8126245737075806,4.4062460347049643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.80322265625,0.0,46.370872497558594,1895.4371337890625,0.0,527.8374633789062,0.2950336039066314,1.0,0.0,3.0,1.0,0.0
12422940,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43756103515625,0.7118978500366211,0.2009950578212738,0.1839113384485244,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43865966796875,0.881248414516449,0.3913480043411255,0.3731522560119629,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43902587890625,0.9990000128746032,0.6329361200332642,0.4006628096103668,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.438232421875,0.796161949634552,0.285157561302185,0.2731310725212097,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4371643066406,0.6722825765609741,0.1703509390354156,0.7813395261764526,287.43853759765625,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0354919433594,287.4412536621094,1.0,0.4724045395851135,1.0,1.0,0.0,1.0,-2.415580987930298,2.415576219558716,4.69371116196271e-06,1.8667973279953003,0.4249484241008758,0.4249484241008758,0.0,102.33621215820312,81.0,11315.4521484375,-0.0,1287.611328125,1.0,283.1499938964844,286.7666320800781,291.8104248046875,292.6886901855469,293.1499938964844,293.1499938964844,283.1499938964844,19194.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487159252166748,1.0,0.0,0.0,0.7420050501823425,0.7420092225074768,3.673729764841482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.350830078125,0.0,40.10927963256836,1895.4371337890625,0.0,469.0650329589844,0.2849003076553345,1.0,0.0,3.0,1.0,0.0
12423000,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43756103515625,0.7118978500366211,0.2009950578212738,0.1839113384485244,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43865966796875,0.881248414516449,0.3913480043411255,0.3731522560119629,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43902587890625,0.9990000128746032,0.6329361200332642,0.4006628096103668,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.438232421875,0.796161949634552,0.285157561302185,0.2731310725212097,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4371643066406,0.6722825765609741,0.1703509390354156,0.7813395261764526,287.43853759765625,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0354919433594,287.4412536621094,1.0,0.4724045395851135,1.0,1.0,0.0,1.0,-2.415580987930298,2.415576219558716,4.69371116196271e-06,1.8667973279953003,0.4249484241008758,0.4249484241008758,0.0,102.33621215820312,81.0,11315.4521484375,-0.0,1287.611328125,1.0,283.1499938964844,286.7666320800781,291.8104248046875,292.6886901855469,293.1499938964844,293.1499938964844,283.1499938964844,19194.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487159252166748,1.0,0.0,0.0,0.7420050501823425,0.7420092225074768,3.673729764841482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.350830078125,0.0,40.10927963256836,1895.4371337890625,0.0,469.0650329589844,0.2849003076553345,1.0,0.0,3.0,1.0,0.0
12423060,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4897766113281,0.7162904143333435,0.1992508620023727,0.1821947991847992,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4907531738281,0.8876652717590332,0.3888118863105774,0.3706141114234924,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4910583496094,0.9990000128746032,0.6324847936630249,0.3895762860774994,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4903564453125,0.8016313314437866,0.282981276512146,0.2709278166294098,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894104003906,0.676434338092804,0.1686814278364181,0.7730846405029297,287.4906311035156,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0365905761719,287.4930725097656,1.0,0.4644762575626373,1.0,1.0,0.0,1.0,-2.384593725204468,2.384589195251465,4.574304512061644e-06,1.8428688049316408,0.4005928039550781,0.4005928039550781,0.0,97.06153106689452,84.0,10502.5126953125,-0.0,1229.3486328125,1.0,283.1499938964844,286.83465576171875,291.7410583496094,292.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,19076.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648914635181427,1.0,0.0,0.0,0.675856351852417,0.6758603453636169,3.047910723807945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.044677734375,0.0,34.8164176940918,1895.4371337890625,0.0,410.1233825683594,0.2757772207260132,1.0,0.0,3.0,1.0,0.0
12423120,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4897766113281,0.7162904143333435,0.1992508620023727,0.1821947991847992,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4907531738281,0.8876652717590332,0.3888118863105774,0.3706141114234924,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4910583496094,0.9990000128746032,0.6324847936630249,0.3895762860774994,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4903564453125,0.8016313314437866,0.282981276512146,0.2709278166294098,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894104003906,0.676434338092804,0.1686814278364181,0.7730846405029297,287.4906311035156,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0365905761719,287.4930725097656,1.0,0.4644762575626373,1.0,1.0,0.0,1.0,-2.384593725204468,2.384589195251465,4.574304512061644e-06,1.8428688049316408,0.4005928039550781,0.4005928039550781,0.0,97.06153106689452,84.0,10502.5126953125,-0.0,1229.3486328125,1.0,283.1499938964844,286.83465576171875,291.7410583496094,292.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,19076.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648914635181427,1.0,0.0,0.0,0.675856351852417,0.6758603453636169,3.047910723807945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.044677734375,0.0,34.8164176940918,1895.4371337890625,0.0,410.1233825683594,0.2757772207260132,1.0,0.0,3.0,1.0,0.0
12423180,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5420837402344,0.7176054120063782,0.1975025087594986,0.1805478930473327,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5431823730469,0.8901209831237793,0.3862562179565429,0.3681308925151825,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54351806640625,0.9990000128746032,0.6331271529197693,0.383859246969223,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5427551269531,0.803497850894928,0.2807750105857849,0.2687711417675018,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.54168701171875,0.6775313019752502,0.1670223623514175,0.765232503414154,287.5430603027344,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0423278808594,287.5458374023437,1.0,0.459642231464386,1.0,1.0,0.0,1.0,-2.360727310180664,2.360722780227661,4.483054453885416e-06,1.8242340087890625,0.375713974237442,0.375713974237442,0.0,94.13992309570312,87.0,9726.955078125,-0.0,1189.9920654296875,1.0,283.1499938964844,286.9017639160156,291.674560546875,292.4312438964844,293.1499938964844,293.1499938964844,283.1499938964844,18970.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402300417423248,1.0,0.0,0.0,0.6140478253364563,0.6140517592430115,2.5159261340945704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.824951171875,0.0,30.30922508239746,1895.4371337890625,0.0,353.405517578125,0.2675346732139587,1.0,0.0,3.0,1.0,0.0
12423240,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5420837402344,0.7176054120063782,0.1975025087594986,0.1805478930473327,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5431823730469,0.8901209831237793,0.3862562179565429,0.3681308925151825,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54351806640625,0.9990000128746032,0.6331271529197693,0.383859246969223,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5427551269531,0.803497850894928,0.2807750105857849,0.2687711417675018,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.54168701171875,0.6775313019752502,0.1670223623514175,0.765232503414154,287.5430603027344,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0423278808594,287.5458374023437,1.0,0.459642231464386,1.0,1.0,0.0,1.0,-2.360727310180664,2.360722780227661,4.483054453885416e-06,1.8242340087890625,0.375713974237442,0.375713974237442,0.0,94.13992309570312,87.0,9726.955078125,-0.0,1189.9920654296875,1.0,283.1499938964844,286.9017639160156,291.674560546875,292.4312438964844,293.1499938964844,293.1499938964844,283.1499938964844,18970.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402300417423248,1.0,0.0,0.0,0.6140478253364563,0.6140517592430115,2.5159261340945704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.824951171875,0.0,30.30922508239746,1895.4371337890625,0.0,353.405517578125,0.2675346732139587,1.0,0.0,3.0,1.0,0.0
12423300,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696716308594,0.7172128558158875,0.1966210305690765,0.1797459870576858,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57080078125,0.8899455070495605,0.3849718868732452,0.3669110238552093,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.9990000128746032,0.633221447467804,0.3828072249889374,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57037353515625,0.8031632900238037,0.2796581089496612,0.2677086591720581,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692749023437,0.6769975423812866,0.166190430521965,0.7614398002624512,287.5706787109375,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,297.0444030761719,287.5735168457031,1.0,0.4579834938049316,1.0,1.0,0.0,1.0,-2.3512001037597656,2.3511955738067627,4.446964794624364e-06,1.816832423210144,0.3631074130535126,0.3631074130535126,0.0,93.44720458984376,87.0,9351.857421875,-0.0,1176.373046875,1.0,283.1499938964844,286.9362487792969,291.6439208984375,292.3708190917969,293.1499938964844,293.1499938964844,283.1499938964844,18913.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273562431335449,1.0,0.0,0.0,0.5847044587135315,0.5847083330154419,2.28121539436188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.1953125,0.0,28.294931411743164,1895.4371337890625,0.0,326.79833984375,0.2637714445590973,1.0,0.0,3.0,1.0,0.0
12423360,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975646972656,0.716301441192627,0.1957330703735351,0.1789508312940597,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59869384765625,0.8890846967697144,0.3836825489997864,0.3656994104385376,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5990295410156,0.9990000128746032,0.6330804824829102,0.3826216757297516,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982360839844,0.8022069931030273,0.2785307765007019,0.2666494846343994,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971374511719,0.6759316325187683,0.1653534919023513,0.7576903700828552,287.5985717773437,289.4801330566406,290.4966735839844,288.744140625,290.4984436035156,297.04541015625,287.6014404296875,1.0,0.4567261338233948,1.0,1.0,0.0,1.0,-2.3427882194519043,2.3427839279174805,4.41523434346891e-06,1.810301423072815,0.35038623213768,0.35038623213768,0.0,93.11617279052734,90.0,8985.1474609375,-0.0,1165.548095703125,1.0,283.1499938964844,286.97088623046875,291.6151123046875,292.3129272460937,293.1499938964844,293.1499938964844,283.1499938964844,18855.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143268167972564,1.0,0.0,0.0,0.5564249753952026,0.5564287900924683,2.0658877275536724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.031982421875,0.0,26.42734336853028,1895.4371337890625,0.0,301.6271057128906,0.2602505385875702,1.0,0.0,3.0,1.0,0.0
12423420,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6454467773437,0.7139482498168945,0.1943020224571228,0.1776877343654632,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6466979980469,0.8865657448768616,0.3816139996051788,0.3637740015983581,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6471252441406,0.9990000128746032,0.6323448419570923,0.3837730288505554,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6462097167969,0.7996338605880737,0.276708036661148,0.2649564743041992,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6449584960937,0.6733370423316956,0.1640023738145828,0.7517397403717041,287.6465759277344,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.04461669921875,287.6497802734375,1.0,0.4553832411766052,1.0,1.0,0.0,1.0,-2.3311567306518555,2.331152439117432,4.371568138594739e-06,1.801277995109558,0.3298491835594177,0.3298491835594177,0.0,93.1890106201172,90.0,8446.916015625,-0.0,1152.7967529296875,1.0,283.1499938964844,287.0334777832031,291.57281494140625,292.2261657714844,293.1499938964844,293.1499938964844,283.1499938964844,18764.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934819102287292,1.0,0.0,0.0,0.5134711861610413,0.5134749412536621,1.7592421741596812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2839.745849609375,0.0,23.722881317138672,1895.4371337890625,0.0,264.3798522949219,0.255106508731842,1.0,0.0,3.0,1.0,0.0
12423480,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65777587890625,0.7132121324539185,0.193943440914154,0.1773741245269775,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6590576171875,0.88575679063797,0.3810972571372986,0.3632959425449371,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6594543457031,0.9990000128746032,0.63206547498703,0.384292721748352,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585388183594,0.7988253831863403,0.2762497365474701,0.2645338475704193,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573181152344,0.6725487112998962,0.1636625677347183,0.7502590417861938,287.6589050292969,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.04400634765625,287.662109375,1.0,0.4551555812358856,1.0,1.0,0.0,1.0,-2.328543186187744,2.328538656234741,4.361790615803329e-06,1.799251914024353,0.3246800303459167,0.3246800303459167,0.0,93.30411529541016,93.0,8315.0361328125,-0.0,1150.3377685546875,1.0,283.1499938964844,287.050537109375,291.56304931640625,292.2058410644531,293.1499938964844,293.1499938964844,283.1499938964844,18742.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883365392684936,1.0,0.0,0.0,0.5031810998916626,0.5031848549842834,1.689437389984505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.174072265625,0.0,23.09790802001953,1895.4371337890625,0.0,255.6547088623047,0.2539117932319641,1.0,0.0,3.0,1.0,0.0
12423540,297.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.7087687849998474,0.0,0.1758145689964294,296.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.8808948993682861,0.0,0.3609209060668945,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.9990000128746032,0.0,0.3879864513874054,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.794017493724823,0.0,0.2624196410179138,297.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.6679724454879761,0.0,0.7428684234619141,287.720947265625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0386962890625,287.7242736816406,0.0,0.0,1.0,1.0,0.0,1.0,-2.316834211349488,2.3168299198150635,4.318142600823194e-06,1.790183186531067,0.0,0.0,0.0,94.34288787841795,60.0,7668.64599609375,-0.0,1141.44091796875,0.0,283.1499938964844,287.1354675292969,291.5186462402344,292.1120300292969,293.1499938964844,293.1499938964844,278.1499938964844,18575.65234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.453503280878067,0.4648278653621673,1.3723167491264121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.67925453186035,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.7087687849998474,0.0,0.1758145689964294,296.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.8808948993682861,0.0,0.3609209060668945,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.9990000128746032,0.0,0.3879864513874054,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.794017493724823,0.0,0.2624196410179138,297.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.6679724454879761,0.0,0.7428684234619141,287.720947265625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0386962890625,287.7242736816406,0.0,0.0,1.0,1.0,0.0,1.0,-2.316834211349488,2.3168299198150635,4.318142600823194e-06,1.790183186531067,0.0,0.0,0.0,94.34288787841795,60.0,7668.64599609375,-0.0,1141.44091796875,0.0,283.1499938964844,287.1354675292969,291.5186462402344,292.1120300292969,293.1499938964844,293.1499938964844,278.1499938964844,18575.65234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.453503280878067,0.4648278653621673,1.3723167491264121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.67925453186035,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,0.0007665950106456,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.3640666902065277,0.0,0.0008072631899267,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.3640666902065277,0.0,0.0005962419090792,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,0.0008072626078501,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,0.0038292936515063,287.81842041015625,294.1499938964844,290.307373046875,288.6149597167969,290.3426208496094,296.6174621582031,286.8587341308594,0.0,0.0,0.7696443796157837,0.7696443796157837,0.2303556501865387,1.0,-0.0069842729717493,0.0070666782557964,-8.240567694883794e-05,-0.0095092421397566,0.0,0.0,0.0,0.0,60.0,1101.201904296875,-0.0,-4.55042254543514e-06,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,2.0954757928848267e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470115147814892e-16,1.5600098280647048e-16,7.241862259480013e-22,1.303929295266848e-12,1.303925825819896e-12,3.4876548515971314e-18,0.0,0.0,-0.0,0.0,0.0,6.706056769994759e-28,5.9743484510925e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,0.0007207039743661,297.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,0.0007196829537861,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,0.0005315551534295,297.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,0.0010409463429823,297.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,0.0031065249349921,287.8166809082031,294.1499938964844,290.2754821777344,288.5949401855469,290.3397521972656,296.1796875,286.4789428710937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075455596670508,0.0073229563422501,0.0002226033248007,-0.009640491567552,0.0,0.0,0.0,0.0,60.0,538.0763549804688,-0.0,-3.677876293295412e-06,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756094179304085e-30,1.652753332736366e-30,1.7284544239597765e-33,-6.505847068852549e-18,-6.5011950050875495e-18,-4.652246730241141e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,0.000113553905976,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,0.0001395045546814,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,0.0001228919427376,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,0.0001283262099605,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,0.0005519140395335,287.8145446777344,294.1499938964844,290.2373962402344,288.57177734375,290.3375244140625,295.5470275878906,286.2922058105469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012577621964737,0.0025253319181501,-0.0012675698380917,-0.0128737771883606,0.0,0.0,0.0,0.0,60.0,230.57167053222656,-0.0,-1.095616752877504e-07,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.903355678123112e-40,-2.561195242200398e-40,-5.615283206242407e-41,5.645076722806448e-21,4.6245171965717906e-21,1.020559324286265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.461715671932323e-05,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,0.0001001497948891,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,7.44814969948493e-05,297.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,9.986186341848224e-05,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,0.0004722372104879,287.81365966796875,294.1499938964844,290.1987609863281,288.549072265625,290.3363952636719,294.90899658203125,286.2278137207031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010098478524014,0.0006565484218299,0.0003532994887791,-0.0146624706685543,0.0,0.0,0.0,0.0,60.0,96.5576171875,-0.0,-6.952229369971974e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.054592858759113e-21,4.142613000028978e-21,3.9119798587301345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,9.411574865225704e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.911427332554013e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,7.321098382817581e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,9.911104280035944e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,0.0004701225261669,287.8127136230469,294.1499938964844,290.15966796875,288.5268249511719,290.3349914550781,294.3413391113281,286.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100288761314,2.9422595915207242e-08,0.0010028581600636,-0.0153068285435438,0.0,0.0,0.0,0.0,60.0,40.07069396972656,-0.0,-6.858777368279334e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.21752078224435e-21,4.110026607538364e-21,4.1074937708092034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,9.410974598722532e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.910257358569652e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,7.319697760976851e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,9.910236258292572e-05,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,0.0004700966819655,287.81170654296875,294.1499938964844,290.1200866699219,288.5049743652344,290.333251953125,293.837158203125,286.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029025143012,6.203396907267233e-09,0.0010028962278738,-0.0153041165322065,0.0,0.0,0.0,0.0,60.0,18.73822975158692,-0.0,-6.85767531649617e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219306813820869e-21,4.109668351091423e-21,4.109638462729446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.411145583726466e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,9.91043052636087e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,7.319819269469008e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.910413791658355e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,0.0004701052966993,287.80938720703125,294.1499938964844,290.0397033691406,288.46240234375,290.3287353515625,292.9891052246094,286.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,0.0,60.0,9.384315490722656,-0.0,-6.857892742573314e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219327008660042e-21,4.109663504330021e-21,4.109663504330021e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.411145583726466e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,9.91043052636087e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,7.319819269469008e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.910413791658355e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,0.0004701052966993,287.80938720703125,294.1499938964844,290.0397033691406,288.46240234375,290.3287353515625,292.9891052246094,286.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,0.0,60.0,9.384315490722656,-0.0,-6.857892742573314e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219327008660042e-21,4.109663504330021e-21,4.109663504330021e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.411675273440778e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.910987864714116e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,7.32023108866997e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,9.910970402415842e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,0.0004701317520812,287.8067321777344,294.1499938964844,289.9578552246094,288.4212341308594,290.3228759765625,292.3136901855469,286.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,0.0,60.0,8.792567253112793,-0.0,-6.858634549189446e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.411675273440778e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.910987864714116e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,7.32023108866997e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,9.910970402415842e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,0.0004701317520812,287.8067321777344,294.1499938964844,289.9578552246094,288.4212341308594,290.3228759765625,292.3136901855469,286.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,0.0,60.0,8.792567253112793,-0.0,-6.858634549189446e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,9.412439976586028e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,9.911792585626245e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,7.32082553440705e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,9.911775850923732e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,0.0004701699654106,287.8038024902344,294.1499938964844,289.8747863769531,288.3812866210937,290.315673828125,291.771484375,286.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,0.0,60.0,8.401185035705566,-0.0,-6.859720258489689e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,9.412439976586028e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,9.911792585626245e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,7.32082553440705e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,9.911775850923732e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,0.0004701699654106,287.8038024902344,294.1499938964844,289.8747863769531,288.3812866210937,290.315673828125,291.771484375,286.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,0.0,60.0,8.401185035705566,-0.0,-6.859720258489689e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,9.413314546691254e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.91271299426444e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,7.321504381252453e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,9.912696259561926e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,0.0004702136502601,287.8005676269531,294.1499938964844,289.7907409667969,288.3423767089844,290.3070678710937,291.33221435546875,286.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,0.0,60.0,8.000717163085938,-0.0,-6.860966550448212e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,9.413314546691254e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.91271299426444e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,7.321504381252453e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,9.912696259561926e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,0.0004702136502601,287.8005676269531,294.1499938964844,289.7907409667969,288.3423767089844,290.3070678710937,291.33221435546875,286.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,0.0,60.0,8.000717163085938,-0.0,-6.860966550448212e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,9.413747466169298e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,9.913169196806848e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,7.32184125808999e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,9.913152462104335e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,0.0004702353035099,287.7988586425781,294.1499938964844,289.7484436035156,288.3232727050781,290.3022766113281,291.1437072753906,286.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,0.0,60.0,7.799399375915527,-0.0,-6.861584012085586e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.414135274710134e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,9.913576650433242e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,7.322143210330978e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.913560643326492e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,0.000470254686661,287.7970886230469,294.1499938964844,289.7059631347656,288.3043518066406,290.2971496582031,290.97265625,286.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,0.0,60.0,7.59947395324707,-0.0,-6.862135393248536e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,9.414566011400892e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,9.914029942592606e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,7.322477176785469e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,9.914013207890092e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.0004702761943917,287.7938537597656,294.1499938964844,289.6309509277344,288.27154541015625,290.28729248046875,290.70782470703125,286.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,0.0,60.0,7.253915786743164,-0.0,-6.862737933488462e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
