time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424680,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,9.414587839273736e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,9.914053225656971e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,7.322494639083743e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,9.91403721855022e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,0.0004702773003373,287.7933959960937,294.1499938964844,289.6206970214844,288.26708984375,290.285888671875,290.67486572265625,286.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,0.0,60.0,7.207566261291504,-0.0,-6.862767065740627e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,9.414285887032749e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.91373453871347e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,7.322258898057044e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.913717804010956e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0004702621954493,287.7894592285156,294.1499938964844,289.5351867675781,288.2304382324219,290.2732849121094,290.4253845214844,286.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,0.0,60.0,6.829657554626465,-0.0,-6.862298818077761e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,9.414285887032749e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.91373453871347e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,7.322258898057044e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.913717804010956e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0004702621954493,287.7894592285156,294.1499938964844,289.5351867675781,288.2304382324219,290.2732849121094,290.4253845214844,286.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,0.0,60.0,6.829657554626465,-0.0,-6.862298818077761e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,9.412833605892956e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,9.912205132422967e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,7.321128941839561e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,9.912189125316218e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,0.0004701896978076,287.78533935546875,294.1499938964844,289.4496765136719,288.1942443847656,290.2594299316406,290.2134704589844,286.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,0.0,60.0,6.467738628387451,-0.0,-6.860155110643974e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,9.412833605892956e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,9.912205132422967e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,7.321128941839561e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,9.912189125316218e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,0.0004701896978076,287.78533935546875,294.1499938964844,289.4496765136719,288.1942443847656,290.2594299316406,290.2134704589844,286.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,0.0,60.0,6.467738628387451,-0.0,-6.860155110643974e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,9.409867925569416e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,9.909080836223438e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,7.318821735680103e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.909065556712449e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,0.0004700415593106,287.7810363769531,294.1499938964844,289.3644104003906,288.1583557128906,290.2442626953125,290.03106689453125,286.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,0.0,60.0,6.122511386871338,-0.0,-6.855805878558385e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,9.409867925569416e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,9.909080836223438e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,7.318821735680103e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.909065556712449e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,0.0004700415593106,287.7810363769531,294.1499938964844,289.3644104003906,288.1583557128906,290.2442626953125,290.03106689453125,286.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,0.0,60.0,6.122511386871338,-0.0,-6.855805878558385e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.40772079047747e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,9.90681946859695e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,7.317151175811887e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.90680418908596e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,0.0004699342825915,287.77880859375,294.1499938964844,289.3219299316406,288.1405334472656,290.2362365722656,289.9488830566406,286.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,0.0,60.0,5.956185340881348,-0.0,-6.852663858580854e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,9.405090531799942e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,9.904050239128992e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,7.31510590412654e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,9.90403423202224e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,0.0004698029370047,287.77655029296875,294.1499938964844,289.2796325683594,288.1227111816406,290.2278747558594,289.87188720703125,286.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,0.0,60.0,5.7939863204956055,-0.0,-6.848820532923129e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.398307884112e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.896907431539148e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,7.309830107260495e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,9.896892152028158e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,0.0004694641393143,287.7719421386719,294.1499938964844,289.195556640625,288.087158203125,290.2102966308594,289.7310791015625,286.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,0.0,60.0,5.481669425964356,-0.0,-6.838919830443049e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.398307884112e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.896907431539148e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,7.309830107260495e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,9.896892152028158e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,0.0004694641393143,287.7719421386719,294.1499938964844,289.195556640625,288.087158203125,290.2102966308594,289.7310791015625,286.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,0.0,60.0,5.481669425964356,-0.0,-6.838919830443049e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,9.389451588504016e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.887580381473526e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,7.302941230591387e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.887565101962537e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,0.0004690217319875,287.7671813964844,294.1499938964844,289.11248779296875,288.0516052246094,290.1915588378906,289.6050720214844,286.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,0.0,60.0,5.184959411621094,-0.0,-6.826010690019757e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,9.389451588504016e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.887580381473526e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,7.302941230591387e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.887565101962537e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,0.0004690217319875,287.7671813964844,294.1499938964844,289.11248779296875,288.0516052246094,290.1915588378906,289.6050720214844,286.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,0.0,60.0,5.184959411621094,-0.0,-6.826010690019757e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.37858349061571e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,9.876135300146416e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,7.294488023035228e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,9.876120748231187e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0004684788873419,287.7622985839844,294.1499938964844,289.0306396484375,288.0159606933594,290.1717224121094,289.4909362792969,286.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,0.0,60.0,4.903042316436768,-0.0,-6.810192587636267e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.37858349061571e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,9.876135300146416e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,7.294488023035228e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,9.876120748231187e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0004684788873419,287.7622985839844,294.1499938964844,289.0306396484375,288.0159606933594,290.1717224121094,289.4909362792969,286.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,0.0,60.0,4.903042316436768,-0.0,-6.810192587636267e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,9.365887672174722e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,9.862765728030354e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,7.284613093361259e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.862751176115124e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,0.0004678447148762,287.75732421875,294.1499938964844,288.95025634765625,287.9800720214844,290.1508178710937,289.3866271972656,286.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,0.0,60.0,4.635134220123291,-0.0,-6.791742634959519e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,9.365887672174722e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,9.862765728030354e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,7.284613093361259e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.862751176115124e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,0.0004678447148762,287.75732421875,294.1499938964844,288.95025634765625,287.9800720214844,290.1508178710937,289.3866271972656,286.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,0.0,60.0,4.635134220123291,-0.0,-6.791742634959519e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,9.358938405057415e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,9.855447569862008e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,7.279207784449682e-05,298.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.85543301794678e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,0.0004674975934904,287.7547912597656,294.1499938964844,288.91070556640625,287.9620361328125,290.1399841308594,289.3376159667969,286.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968849062919,0.0,0.0,0.0,0.0,60.0,4.506161212921143,-0.0,-6.781655059739934e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.351641347166152e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,9.847762703429908e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,7.273531809914857e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.84774815151468e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,0.0004671330680139,287.7522277832031,294.1499938964844,288.8716125488281,287.9439392089844,290.12890625,289.2904663085937,286.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,0.0,60.0,4.380366802215576,-0.0,-6.771072236233523e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,9.336819493910298e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,9.83215431915596e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,7.262003055075184e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,9.832139767240732e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,0.0004663926956709,287.7472839355469,294.1499938964844,288.79791259765625,287.90887451171875,290.1069641113281,289.20465087890625,286.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,0.0,60.0,4.14732551574707,-0.0,-6.749602476929796e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.336182120023297e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,9.831483475863934e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,7.261507562361658e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546691894531,0.0,0.0,9.831468923948704e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,0.0004663608851842,287.7470703125,294.1499938964844,288.7948913574219,287.90740966796875,290.1060485839844,289.2012023925781,286.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,0.0,60.0,4.137850761413574,-0.0,-6.748680192458778e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.319872333435342e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.814307850319892e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,7.248821930261329e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.814293298404664e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,0.0004655461816582,287.7418518066406,294.1499938964844,288.7203674316406,287.87042236328125,290.0823059082031,289.11798095703125,286.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202446848154,0.0,0.0,0.0,0.0,60.0,3.906846284866333,-0.0,-6.725097989601636e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.319872333435342e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.814307850319892e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,7.248821930261329e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.814293298404664e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,0.0004655461816582,287.7418518066406,294.1499938964844,288.7203674316406,287.87042236328125,290.0823059082031,289.11798095703125,286.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202446848154,0.0,0.0,0.0,0.0,60.0,3.906846284866333,-0.0,-6.725097989601636e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.303067054133862e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,9.796610538614914e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,7.235750672407448e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,9.796596714295448e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,0.0004647067107725,287.7365417480469,294.1499938964844,288.6482849121094,287.8329162597656,290.0577087402344,289.0400390625,286.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854770807583009e-09,0.000991363893263,-0.0117711089551448,0.0,0.0,0.0,0.0,60.0,3.686533689498901,-0.0,-6.700843613316465e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.303067054133862e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,9.796610538614914e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,7.235750672407448e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,9.796596714295448e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,0.0004647067107725,287.7365417480469,294.1499938964844,288.6482849121094,287.8329162597656,290.0577087402344,289.0400390625,286.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854770807583009e-09,0.000991363893263,-0.0117711089551448,0.0,0.0,0.0,0.0,60.0,3.686533689498901,-0.0,-6.700843613316465e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,9.286092972615734e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.77873569354415e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,7.222547719720751e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.778721869224682e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,0.0004638588579837,287.731201171875,294.1499938964844,288.57891845703125,287.7947998046875,290.0323486328125,288.9668884277344,286.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,0.0,60.0,3.4761650562286377,-0.0,-6.676390995608017e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,9.286092972615734e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.77873569354415e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,7.222547719720751e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.778721869224682e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,0.0004638588579837,287.731201171875,294.1499938964844,288.57891845703125,287.7947998046875,290.0323486328125,288.9668884277344,286.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,0.0,60.0,3.4761650562286377,-0.0,-6.676390995608017e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,9.27763248910196e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.76982555584982e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,7.215967343654484e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,9.769812459126116e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,0.0004634362412616,287.7284851074219,294.1499938964844,288.5453186035156,287.7755126953125,290.0194091796875,288.9319763183594,286.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,0.0,60.0,3.3744962215423584,-0.0,-6.664219398544446e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.269232396036386e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,9.760980174178258e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,7.209433533716947e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,9.76096634985879e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,0.0004630166513379,287.7257995605469,294.1499938964844,288.5124816894531,287.75604248046875,290.0063171386719,288.89813232421875,286.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,0.0,60.0,3.2750136852264404,-0.0,-6.652146566921148e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,9.25272179301828e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,9.743592818267643e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,7.196591468527913e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,9.743579721543938e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,0.0004621919069904,287.7203674316406,294.1499938964844,288.4491882324219,287.716552734375,289.9796447753906,288.8334045410156,286.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,0.0,60.0,3.082353115081787,-0.0,-6.62844783505534e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,9.25272179301828e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,9.743592818267643e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,7.196591468527913e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,9.743579721543938e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,0.0004621919069904,287.7203674316406,294.1499938964844,288.4491882324219,287.716552734375,289.9796447753906,288.8334045410156,286.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,0.0,60.0,3.082353115081787,-0.0,-6.62844783505534e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.236748883267865e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,9.726772259455174e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,7.184167770901695e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312316894531,0.0,0.0,9.726759162731469e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0004613940254785,287.7148742675781,294.1499938964844,288.38934326171875,287.67626953125,289.952392578125,288.77252197265625,286.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,0.0,60.0,2.8975605964660645,-0.0,-6.605560542993771e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.236748883267865e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,9.726772259455174e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,7.184167770901695e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312316894531,0.0,0.0,9.726759162731469e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0004613940254785,287.7148742675781,294.1499938964844,288.38934326171875,287.67626953125,289.952392578125,288.77252197265625,286.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,0.0,60.0,2.8975605964660645,-0.0,-6.605560542993771e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.221460641128942e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,9.71067274804227e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,7.172276673372835e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.710659651318564e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0004606303700711,287.7093811035156,294.1499938964844,288.3331604003906,287.6351318359375,289.9246520996094,288.7153015136719,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,0.0,60.0,2.720005989074707,-0.0,-6.583690748129811e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.221460641128942e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,9.71067274804227e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,7.172276673372835e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.710659651318564e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0004606303700711,287.7093811035156,294.1499938964844,288.3331604003906,287.6351318359375,289.9246520996094,288.7153015136719,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,0.0,60.0,2.720005989074707,-0.0,-6.583690748129811e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,9.206970571540296e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.695413609733804e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,7.161006215028465e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.6954005130101e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,0.0004599065578076,287.703857421875,294.1499938964844,288.2809143066406,287.5930480957031,289.8965148925781,288.6615905761719,286.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,0.0,60.0,2.549085855484009,-0.0,-6.562995480408064e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,9.206970571540296e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.695413609733804e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,7.161006215028465e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.6954005130101e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,0.0004599065578076,287.703857421875,294.1499938964844,288.2809143066406,287.5930480957031,289.8965148925781,288.6615905761719,286.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,0.0,60.0,2.549085855484009,-0.0,-6.562995480408064e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.20005259104073e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,9.688128193374725e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,7.155624916777015e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.68811582424678e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,0.0004595610080286,287.7011108398437,294.1499938964844,288.2563171386719,287.5716552734375,289.8822937011719,288.635986328125,286.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,0.0,60.0,2.4659204483032227,-0.0,-6.55312675235109e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.193365258397534e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,9.681085793999956e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,7.150423334678635e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,9.681073424872012e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,0.0004592269542627,287.6983337402344,294.1499938964844,288.2327880859375,287.54998779296875,289.8680114746094,288.6112365722656,286.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,0.0,60.0,2.38419246673584,-0.0,-6.543593400465397e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,9.18071236810647e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.6677613328211e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,7.140582602005452e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,9.667748963693155e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,0.0004585949354805,287.6927795410156,294.1499938964844,288.1890563964844,287.505859375,289.8392639160156,288.5641174316406,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,0.0,60.0,2.2247371673583984,-0.0,-6.525573326143785e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
