time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427080,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,9.18071236810647e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.6677613328211e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,7.140582602005452e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,9.667748963693155e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,0.0004585949354805,287.6927795410156,294.1499938964844,288.1890563964844,287.505859375,289.8392639160156,288.5641174316406,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,0.0,60.0,2.2247371673583984,-0.0,-6.525573326143785e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,9.169065742753446e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.655496978666632e-05,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,7.131523307180032e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.655484609538688e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,0.0004580131790135,287.687255859375,294.1499938964844,288.1499938964844,287.4605712890625,289.8103332519531,288.5201416015625,286.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183418861851805e-09,0.0009770715842023,-0.0073919924907386,0.0,0.0,0.0,0.0,60.0,2.070192575454712,-0.0,-6.50900844334501e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,9.169065742753446e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.655496978666632e-05,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,7.131523307180032e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.655484609538688e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,0.0004580131790135,287.687255859375,294.1499938964844,288.1499938964844,287.4605712890625,289.8103332519531,288.5201416015625,286.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183418861851805e-09,0.0009770715842023,-0.0073919924907386,0.0,0.0,0.0,0.0,60.0,2.070192575454712,-0.0,-6.50900844334501e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.160766785498708e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,9.646757098380476e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,7.125068077584729e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,9.646744729252532e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,0.0004575986240524,287.6816711425781,294.1499938964844,288.11572265625,287.4170227050781,289.78131103515625,288.47906494140625,286.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079837718189537e-09,0.0009761857218109,-0.0071205832064151,0.0,0.0,0.0,0.0,60.0,1.92151951789856,-0.0,-6.49721059176045e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.160766785498708e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,9.646757098380476e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,7.125068077584729e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,9.646744729252532e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,0.0004575986240524,287.6816711425781,294.1499938964844,288.11572265625,287.4170227050781,289.78131103515625,288.47906494140625,286.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079837718189537e-09,0.0009761857218109,-0.0071205832064151,0.0,0.0,0.0,0.0,60.0,1.92151951789856,-0.0,-6.49721059176045e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.15773562155664e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,9.643565135775134e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,7.122710667317733e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.64355276664719e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,0.0004574472259264,287.6761169433594,294.1499938964844,288.08612060546875,287.3780822753906,289.75225830078125,288.4400634765625,286.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419020635719107e-09,0.0009758611558936,-0.0070211817510426,0.0,0.0,0.0,0.0,60.0,1.7827023267745972,-0.0,-6.492893334097971e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.15773562155664e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,9.643565135775134e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,7.122710667317733e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.64355276664719e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,0.0004574472259264,287.6761169433594,294.1499938964844,288.08612060546875,287.3780822753906,289.75225830078125,288.4400634765625,286.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419020635719107e-09,0.0009758611558936,-0.0070211817510426,0.0,0.0,0.0,0.0,60.0,1.7827023267745972,-0.0,-6.492893334097971e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,9.158036846201868e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,9.643881639931352e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,7.122944225557148e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.643869270803408e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.0004574622435029,287.67333984375,294.1499938964844,288.0729675292969,287.3602294921875,289.7377319335937,288.42108154296875,286.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.0455671318208033e-09,0.0009758924134075,-0.0070307850837707,0.0,0.0,0.0,0.0,60.0,1.7173641920089722,-0.0,-6.493310422683862e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.159484034171328e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,9.645405953051522e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,7.124069816200063e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,9.645393583923578e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,0.0004575345665216,287.6705627441406,294.1499938964844,288.0609130859375,287.3434143066406,289.72320556640625,288.4023742675781,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.06352077039662e-09,0.0009760458488017,-0.007077828515321,0.0,0.0,0.0,0.0,60.0,1.6546988487243652,-0.0,-6.495353233049175e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.16567732929252e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940612792969,0.0,0.0,9.651927393861116e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,7.128886500140652e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.651915752328932e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,0.0004578439402393,287.6650085449219,294.1499938964844,288.0398254394531,287.3128662109375,289.6942749023437,288.3654479980469,286.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405251732508077e-09,0.0009767041774466,-0.0072796009480953,0.0,0.0,0.0,0.0,60.0,1.5370376110076904,-0.0,-6.504121330408452e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.16567732929252e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940612792969,0.0,0.0,9.651927393861116e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,7.128886500140652e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.651915752328932e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,0.0004578439402393,287.6650085449219,294.1499938964844,288.0398254394531,287.3128662109375,289.6942749023437,288.3654479980469,286.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405251732508077e-09,0.0009767041774466,-0.0072796009480953,0.0,0.0,0.0,0.0,60.0,1.5370376110076904,-0.0,-6.504121330408452e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.17608995223418e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.662891534389928e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,7.136984640965238e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,9.662879892857744e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0004583640547934,287.6594543457031,294.1499938964844,288.0226745605469,287.2861328125,289.6654663085937,288.32891845703125,286.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700984142763904e-09,0.0009778121020644,-0.0076191155239939,0.0,0.0,0.0,0.0,60.0,1.4291284084320068,-0.0,-6.518888540085754e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.17608995223418e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.662891534389928e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,7.136984640965238e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,9.662879892857744e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0004583640547934,287.6594543457031,294.1499938964844,288.0226745605469,287.2861328125,289.6654663085937,288.32891845703125,286.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700984142763904e-09,0.0009778121020644,-0.0076191155239939,0.0,0.0,0.0,0.0,60.0,1.4291284084320068,-0.0,-6.518888540085754e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.190558193949984e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,9.678127389634028e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,7.148237637011334e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,9.678115748101844e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,0.0004590867902152,287.65386962890625,294.1499938964844,288.0091857910156,287.26300048828125,289.6368713378906,288.292724609375,286.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450211893962773e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,0.0,60.0,1.330361247062683,-0.0,-6.539443830888558e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.190558193949984e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,9.678127389634028e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,7.148237637011334e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,9.678115748101844e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,0.0004590867902152,287.65386962890625,294.1499938964844,288.0091857910156,287.26300048828125,289.6368713378906,288.292724609375,286.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450211893962773e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,0.0,60.0,1.330361247062683,-0.0,-6.539443830888558e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68023681640625,0.0,0.0,9.208933624904604e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,9.697477071313187e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,7.162529800552875e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.697466157376766e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,0.0004600046959239,287.6483154296875,294.1499938964844,287.9991455078125,287.2431945800781,289.6085205078125,288.2569274902344,287.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679011983948044e-09,0.0009813086362555,-0.0086905537173151,0.0,0.0,0.0,0.0,60.0,1.240184664726257,-0.0,-6.56560175116283e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68023681640625,0.0,0.0,9.208933624904604e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,9.697477071313187e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,7.162529800552875e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.697466157376766e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,0.0004600046959239,287.6483154296875,294.1499938964844,287.9991455078125,287.2431945800781,289.6085205078125,288.2569274902344,287.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679011983948044e-09,0.0009813086362555,-0.0086905537173151,0.0,0.0,0.0,0.0,60.0,1.240184664726257,-0.0,-6.56560175116283e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,9.219534695148468e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,9.708640573080628e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,7.170774915721267e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,9.708628931548446e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.0004605342401191,287.6455383300781,294.1499938964844,287.99530029296875,287.2344970703125,289.59442138671875,288.2392883300781,287.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.009036443196237,0.0,0.0,0.0,0.0,60.0,1.1981838941574097,-0.0,-6.580717126780655e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.231040166923776e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,9.720756497699767e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,7.179723615990952e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,9.720745583763346e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,0.000461108982563,287.64276123046875,294.1499938964844,287.99224853515625,287.2265319824219,289.5804443359375,288.22186279296875,287.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.9543066598923815e-09,0.0009836625540629,-0.0094118667766451,0.0,0.0,0.0,0.0,60.0,1.1580756902694702,-0.0,-6.597144164288693e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.256623889086768e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,9.747697185957804e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,7.19962190487422e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,9.747685544425622e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0004623869317583,287.63720703125,294.1499938964844,287.9883117675781,287.21270751953125,289.5526733398437,288.1880187988281,287.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272918463499309e-09,0.0009863870218396,-0.0102466605603694,0.0,0.0,0.0,0.0,60.0,1.083179593086243,-0.0,-6.63374351006496e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.256623889086768e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,9.747697185957804e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,7.19962190487422e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,9.747685544425622e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0004623869317583,287.63720703125,294.1499938964844,287.9883117675781,287.21270751953125,289.5526733398437,288.1880187988281,287.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272918463499309e-09,0.0009863870218396,-0.0102466605603694,0.0,0.0,0.0,0.0,60.0,1.083179593086243,-0.0,-6.63374351006496e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,9.285315172746778e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.77790987235494e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,7.22193653928116e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.777898958418518e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0004638201207853,287.6316223144531,294.1499938964844,287.9870300292969,287.2015380859375,289.5252990722656,288.1560363769531,287.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.6302552902943725e-09,0.0009894425747916,-0.011182889342308,0.0,0.0,0.0,0.0,60.0,1.0152500867843628,-0.0,-6.6749123561749e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,9.285315172746778e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.77790987235494e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,7.22193653928116e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.777898958418518e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0004638201207853,287.6316223144531,294.1499938964844,287.9870300292969,287.2015380859375,289.5252990722656,288.1560363769531,287.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.6302552902943725e-09,0.0009894425747916,-0.011182889342308,0.0,0.0,0.0,0.0,60.0,1.0152500867843628,-0.0,-6.6749123561749e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,9.316593059338628e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,9.810847404878588e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,7.246263703564182e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,9.810836490942164e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0004653825599234,287.6260681152344,294.1499938964844,287.9882202148437,287.1927185058594,289.498291015625,288.1267395019531,287.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019827664654031e-09,0.0009927737992256,-0.0122035453096032,0.0,0.0,0.0,0.0,60.0,0.9537782073020936,-0.0,-6.719939449340019e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,9.316593059338628e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,9.810847404878588e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,7.246263703564182e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,9.810836490942164e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0004653825599234,287.6260681152344,294.1499938964844,287.9882202148437,287.1927185058594,289.498291015625,288.1267395019531,287.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019827664654031e-09,0.0009927737992256,-0.0122035453096032,0.0,0.0,0.0,0.0,60.0,0.9537782073020936,-0.0,-6.719939449340019e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,9.349791798740624e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.845806198427454e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,7.272084621945396e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.845795284491032e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.000467040867079,287.6205444335937,294.1499938964844,287.9916076660156,287.1860656738281,289.47174072265625,288.10089111328125,287.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.4333266774619915e-09,0.0009963095653802,-0.0132868448272347,0.0,0.0,0.0,0.0,60.0,0.8982416987419128,-0.0,-6.767898241832881e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,9.349791798740624e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.845806198427454e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,7.272084621945396e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.845795284491032e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.000467040867079,287.6205444335937,294.1499938964844,287.9916076660156,287.1860656738281,289.47174072265625,288.10089111328125,287.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.4333266774619915e-09,0.0009963095653802,-0.0132868448272347,0.0,0.0,0.0,0.0,60.0,0.8982416987419128,-0.0,-6.767898241832881e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,9.366867016069592e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,9.863787272479384e-05,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,7.285365427378565e-05,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,9.863776358542964e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,0.000467893842142,287.6177673339844,294.1499938964844,287.9940490722656,287.1834716796875,289.4586181640625,288.0894775390625,287.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.6460094377541745e-09,0.0009981283219531,-0.0138440215960145,0.0,0.0,0.0,0.0,60.0,0.8725999593734741,-0.0,-6.792631523921956e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,9.384101576870307e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,9.881935693556444e-05,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,7.298769924091175e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.881924779620022e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,0.0004687547334469,287.614990234375,294.1499938964844,287.9969482421875,287.1813049316406,289.44561767578125,288.07916259765625,287.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.8606741681899174e-09,0.0009999638423323,-0.0144063765183091,0.0,0.0,0.0,0.0,60.0,0.848257303237915,-0.0,-6.817641917677977e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.41861726460047e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.918282739818096e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,7.325615297304466e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.918271825881676e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,0.000470478873467,287.60943603515625,294.1499938964844,288.0039978027344,287.1781921386719,289.41998291015625,288.0619201660156,287.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290592935442873e-09,0.0010036401217803,-0.0155325913801789,0.0,0.0,0.0,0.0,60.0,0.8118921518325806,-0.0,-6.86786805204065e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.41861726460047e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.918282739818096e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,7.325615297304466e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.918271825881676e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,0.000470478873467,287.60943603515625,294.1499938964844,288.0039978027344,287.1781921386719,289.41998291015625,288.0619201660156,287.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290592935442873e-09,0.0010036401217803,-0.0155325913801789,0.0,0.0,0.0,0.0,60.0,0.8118921518325806,-0.0,-6.86786805204065e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,9.45250503718853e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.95396767393686e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,7.351972453761846e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.9539574875962e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,0.0004721716395579,287.6039123535156,294.1499938964844,288.01251220703125,287.1765441894531,289.3948669433594,288.0494079589844,287.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712690403531951e-09,0.0010072495788335,-0.0166382603347301,0.0,0.0,0.0,0.0,60.0,0.8107770085334778,-0.0,-6.917359485214547e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,9.45250503718853e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.95396767393686e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,7.351972453761846e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.9539574875962e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,0.0004721716395579,287.6039123535156,294.1499938964844,288.01251220703125,287.1765441894531,289.3948669433594,288.0494079589844,287.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712690403531951e-09,0.0010072495788335,-0.0166382603347301,0.0,0.0,0.0,0.0,60.0,0.8107770085334778,-0.0,-6.917359485214547e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,9.485168993705884e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,9.98836403596215e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,7.377377187367529e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,9.98835384962149e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,0.0004738032876048,287.598388671875,294.1499938964844,288.0222473144531,287.1760559082031,289.3702697753906,288.0415954589844,287.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537404065568e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,0.0,60.0,0.8056679964065552,-0.0,-6.965231591493648e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,9.485168993705884e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,9.98836403596215e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,7.377377187367529e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,9.98835384962149e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,0.0004738032876048,287.598388671875,294.1499938964844,288.0222473144531,287.1760559082031,289.3702697753906,288.0415954589844,287.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537404065568e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,0.0,60.0,0.8056679964065552,-0.0,-6.965231591493648e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,9.516507270745932e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,0.0001002136486931,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,7.401751645375043e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0001002135468297,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,0.0004753687244374,287.5928955078125,294.1499938964844,288.032958984375,287.1764831542969,289.3462219238281,288.0381774902344,287.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014073844999,7.50987094733091e-09,0.0010140662780031,-0.0187262780964374,0.0,0.0,0.0,0.0,60.0,0.8012917637825012,-0.0,-7.011315261706842e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,9.516507270745932e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,0.0001002136486931,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,7.401751645375043e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0001002135468297,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,0.0004753687244374,287.5928955078125,294.1499938964844,288.032958984375,287.1764831542969,289.3462219238281,288.0381774902344,287.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014073844999,7.50987094733091e-09,0.0010140662780031,-0.0187262780964374,0.0,0.0,0.0,0.0,60.0,0.8012917637825012,-0.0,-7.011315261706842e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,9.531837713439018e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0001003750876407,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,7.413674757117406e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,0.0001003749785013,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,0.0004761345044244,287.59014892578125,294.1499938964844,288.0386047363281,287.177001953125,289.3344421386719,288.0380249023437,287.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700814208533302e-09,0.0010156991193071,-0.0192263722419738,0.0,0.0,0.0,0.0,60.0,0.7993029356002808,-0.0,-7.033913362874955e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,9.547184163238852e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,0.0001005366866593,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,7.425610965583473e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,0.0001005365847959,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,0.0004769010702148,287.58740234375,294.1499938964844,288.0444030761719,287.1776428222656,289.3227844238281,288.03875732421875,287.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173413902521,7.891954645344867e-09,0.0010173334740102,-0.0197269674390554,0.0,0.0,0.0,0.0,60.0,0.7974461317062378,-0.0,-7.05657186017561e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,9.578606841387229e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,0.0001008675826597,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,7.450050907209516e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,0.0001008674807962,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,0.0004784707271028,287.5819396972656,294.1499938964844,288.05633544921875,287.1792907714844,289.2998352050781,288.0423583984375,287.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283347341375702e-09,0.0010206801816821,-0.020751979202032,0.0,0.0,0.0,0.0,60.0,0.7941097021102905,-0.0,-7.103081856030259e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
