time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429480,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,9.578606841387229e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,0.0001008675826597,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,7.450050907209516e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,0.0001008674807962,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,0.0004784707271028,287.5819396972656,294.1499938964844,288.05633544921875,287.1792907714844,289.2998352050781,288.0423583984375,287.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283347341375702e-09,0.0010206801816821,-0.020751979202032,0.0,0.0,0.0,0.0,60.0,0.7941097021102905,-0.0,-7.103081856030259e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,9.611294080968946e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.0001012117936625,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,7.475473830709234e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,0.0001012116917991,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.0004801035101991,287.57647705078125,294.1499938964844,288.0685119628906,287.1811218261719,289.2774963378906,288.0487670898437,287.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690490105323079e-09,0.0010241615818813,-0.0218181703239679,0.0,0.0,0.0,0.0,60.0,0.7913593053817749,-0.0,-7.151625425194652e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,9.611294080968946e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.0001012117936625,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,7.475473830709234e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,0.0001012116917991,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.0004801035101991,287.57647705078125,294.1499938964844,288.0685119628906,287.1811218261719,289.2774963378906,288.0487670898437,287.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690490105323079e-09,0.0010241615818813,-0.0218181703239679,0.0,0.0,0.0,0.0,60.0,0.7913593053817749,-0.0,-7.151625425194652e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,9.644498641137034e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.0001015614543575,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,7.501299842260778e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,0.0001015613524941,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0004817621666006,287.571044921875,294.1499938964844,288.0806884765625,287.1829528808594,289.25567626953125,288.0572509765625,287.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104082820954318e-09,0.0010276981629431,-0.0229011736810207,0.0,0.0,0.0,0.0,60.0,0.7890364527702332,-0.0,-7.20110691077025e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,9.644498641137034e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.0001015614543575,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,7.501299842260778e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,0.0001015613524941,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0004817621666006,287.571044921875,294.1499938964844,288.0806884765625,287.1829528808594,289.25567626953125,288.0572509765625,287.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104082820954318e-09,0.0010276981629431,-0.0229011736810207,0.0,0.0,0.0,0.0,60.0,0.7890364527702332,-0.0,-7.20110691077025e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,9.677205525804312e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0001019058690872,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,7.526738045271486e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,0.0001019057672237,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,0.0004833959392271,287.5656433105469,294.1499938964844,288.0926513671875,287.1845703125,289.23443603515625,288.0671691894531,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,0.0,60.0,0.7869694828987122,-0.0,-7.250013567272617e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,9.677205525804312e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0001019058690872,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,7.526738045271486e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,0.0001019057672237,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,0.0004833959392271,287.5656433105469,294.1499938964844,288.0926513671875,287.1845703125,289.23443603515625,288.0671691894531,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,0.0,60.0,0.7869694828987122,-0.0,-7.250013567272617e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.6929790743161e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0001020719719235,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,7.539006037404761e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,0.0001020718700601,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,0.0004841838672291,287.5629577636719,294.1499938964844,288.09844970703125,287.1851806640625,289.2239990234375,288.07257080078125,287.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707945558545816e-09,0.0010328617645427,-0.0244822613894939,0.0,0.0,0.0,0.0,60.0,0.7859645485877991,-0.0,-7.273658297890506e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.708182915346696e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,0.0001022320720949,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,7.550830923719332e-05,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,0.0001022319702315,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.000484943302581,287.5602722167969,294.1499938964844,288.1040954589844,287.1856689453125,289.2137145996094,288.0780944824219,287.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731230305324e-09,0.0010344811016693,-0.0249780435115098,0.0,0.0,0.0,0.0,60.0,0.7849405407905579,-0.0,-7.296485193819535e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.736093488754705e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,0.0001025259844027,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,7.572539470857009e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0001025258898152,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,0.0004863375215791,287.5549011230469,294.1499938964844,288.11480712890625,287.18603515625,289.1934814453125,288.08935546875,287.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374640114605,1.0244950665594388e-08,0.0010374537669122,-0.0258881486952304,0.0,0.0,0.0,0.0,60.0,0.7826959490776062,-0.0,-7.338482532759373e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.736093488754705e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,0.0001025259844027,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,7.572539470857009e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0001025258898152,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,0.0004863375215791,287.5549011230469,294.1499938964844,288.11480712890625,287.18603515625,289.1934814453125,288.08935546875,287.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374640114605,1.0244950665594388e-08,0.0010374537669122,-0.0258881486952304,0.0,0.0,0.0,0.0,60.0,0.7826959490776062,-0.0,-7.338482532759373e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,9.759593376656994e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,0.0001027734469971,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,7.590816676383838e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.0001027733524097,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,0.0004875113954767,287.549560546875,294.1499938964844,288.1245422363281,287.1854553222656,289.1737976074219,288.1004638671875,287.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399669408798,1.0537624106632393e-08,0.0010399564635008,-0.0266543067991733,0.0,0.0,0.0,0.0,60.0,0.7799296379089355,-0.0,-7.373932930931917e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,9.759593376656994e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,0.0001027734469971,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,7.590816676383838e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.0001027733524097,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,0.0004875113954767,287.549560546875,294.1499938964844,288.1245422363281,287.1854553222656,289.1737976074219,288.1004638671875,287.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399669408798,1.0537624106632393e-08,0.0010399564635008,-0.0266543067991733,0.0,0.0,0.0,0.0,60.0,0.7799296379089355,-0.0,-7.373932930931917e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,9.7776843176689e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,0.0001029639461194,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,7.604886923218146e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,0.0001029638515319,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,0.0004884150694124,287.5442810058594,294.1499938964844,288.133056640625,287.1836853027344,289.1546325683594,288.11102294921875,287.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893614456,1.0762895463756196e-08,0.0010418829042464,-0.0272439885884523,0.0,0.0,0.0,0.0,60.0,0.7764450907707214,-0.0,-7.401277457574906e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,9.7776843176689e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,0.0001029639461194,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,7.604886923218146e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,0.0001029638515319,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,0.0004884150694124,287.5442810058594,294.1499938964844,288.133056640625,287.1836853027344,289.1546325683594,288.11102294921875,287.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893614456,1.0762895463756196e-08,0.0010418829042464,-0.0272439885884523,0.0,0.0,0.0,0.0,60.0,0.7764450907707214,-0.0,-7.401277457574906e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.789315663510934e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,0.0001030864295898,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,7.61393312131986e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.0001030863350024,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,0.0004889960982836,287.5390014648437,294.1499938964844,288.1401062011719,287.18048095703125,289.1358947753906,288.1206359863281,287.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907686309735707e-08,0.0010431210976094,-0.0276229865849018,0.0,0.0,0.0,0.0,60.0,0.7719629406929016,-0.0,-7.418879732767891e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.789315663510934e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,0.0001030864295898,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,7.61393312131986e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.0001030863350024,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,0.0004889960982836,287.5390014648437,294.1499938964844,288.1401062011719,287.18048095703125,289.1358947753906,288.1206359863281,287.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907686309735707e-08,0.0010431210976094,-0.0276229865849018,0.0,0.0,0.0,0.0,60.0,0.7719629406929016,-0.0,-7.418879732767891e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,9.792624769033864e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,0.0001031212741509,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,7.616506627527997e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0001031211795634,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,0.0004891614080406,287.536376953125,294.1499938964844,288.1430053710937,287.1782531738281,289.126708984375,288.125,287.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.094885071495355e-08,0.0010434732539579,-0.0277307350188493,0.0,0.0,0.0,0.0,60.0,0.7692914605140686,-0.0,-7.423887637969528e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.793919889489187e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0001031349092954,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,7.617514347657561e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,0.0001031348219839,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,0.0004892260767519,287.5337829589844,294.1499938964844,288.1454467773437,287.17559814453125,289.1176147460937,288.1290283203125,287.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436217999085,1.0964920527101183e-08,0.0010436108568683,-0.0277727972716093,0.0,0.0,0.0,0.0,60.0,0.7665426731109619,-0.0,-7.425843762121076e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,9.79057076619938e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,0.0001030996354529,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,7.614908827235922e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,0.0001030995481414,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,0.0004890587879344,287.52862548828125,294.1499938964844,288.1488037109375,287.1687927246094,289.0997619628906,288.1357727050781,287.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432638227939,1.0923044690969164e-08,0.0010432528797537,-0.0276631861925125,0.0,0.0,0.0,0.0,60.0,0.7672017216682434,-0.0,-7.420747749620207e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,9.79057076619938e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,0.0001030996354529,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,7.614908827235922e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,0.0001030995481414,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,0.0004890587879344,287.52862548828125,294.1499938964844,288.1488037109375,287.1687927246094,289.0997619628906,288.1357727050781,287.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432638227939,1.0923044690969164e-08,0.0010432528797537,-0.0276631861925125,0.0,0.0,0.0,0.0,60.0,0.7672017216682434,-0.0,-7.420747749620207e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,9.779416723176836e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,0.0001029821796691,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,7.60623297537677e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,0.0001029820850817,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,0.0004885016242042,287.52349853515625,294.1499938964844,288.1499938964844,287.1598815917969,289.082275390625,288.1407470703125,287.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783926640556274e-08,0.0010420635808259,-0.0272990390658378,0.0,0.0,0.0,0.0,60.0,0.7669708728790283,-0.0,-7.403833279795435e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,9.779416723176836e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,0.0001029821796691,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,7.60623297537677e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,0.0001029820850817,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,0.0004885016242042,287.52349853515625,294.1499938964844,288.1499938964844,287.1598815917969,289.082275390625,288.1407470703125,287.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783926640556274e-08,0.0010420635808259,-0.0272990390658378,0.0,0.0,0.0,0.0,60.0,0.7669708728790283,-0.0,-7.403833279795435e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,9.761323599377648e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,0.0001027916441671,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,7.592160545755178e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,0.0001027915568556,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,0.000487597862957,287.5184326171875,294.1499938964844,288.1499938964844,287.1498107910156,289.06512451171875,288.1440124511719,287.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,0.0,60.0,0.7651698589324951,-0.0,-7.376446120588298e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,9.761323599377648e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,0.0001027916441671,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,7.592160545755178e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,0.0001027915568556,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,0.000487597862957,287.5184326171875,294.1499938964844,288.1499938964844,287.1498107910156,289.06512451171875,288.1440124511719,287.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,0.0,60.0,0.7651698589324951,-0.0,-7.376446120588298e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,9.73796923062764e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,0.0001025457095238,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,7.573996117571369e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,0.0001025456222123,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,0.000486431265017,287.5133972167969,294.1499938964844,288.1499938964844,287.13970947265625,289.04833984375,288.1460876464844,287.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267209304970493e-08,0.0010376456193625,-0.0259464159607887,0.0,0.0,0.0,0.0,60.0,0.7625913023948669,-0.0,-7.341175489727902e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,9.73796923062764e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,0.0001025457095238,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,7.573996117571369e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,0.0001025456222123,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,0.000486431265017,287.5133972167969,294.1499938964844,288.1499938964844,287.13970947265625,289.04833984375,288.1460876464844,287.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267209304970493e-08,0.0010376456193625,-0.0259464159607887,0.0,0.0,0.0,0.0,60.0,0.7625913023948669,-0.0,-7.341175489727902e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,9.72481502685696e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,0.0001024071898427,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,7.563764665974304e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,0.0001024071025312,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,0.0004857741878367,287.51092529296875,294.1499938964844,288.1499938964844,287.1346740722656,289.04010009765625,288.1468200683594,287.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103238246017554e-08,0.0010362436296418,-0.0255171544849872,0.0,0.0,0.0,0.0,60.0,0.7611484527587891,-0.0,-7.321347794686518e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.71057015703991e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,0.0001022571814246,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,7.552684837719426e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,0.0001022570941131,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,0.0004850626282859,287.5084533691406,294.1499938964844,288.1499938964844,287.129638671875,289.03192138671875,288.1473999023437,287.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925674504529525e-09,0.0010347254574298,-0.0250522959977388,0.0,0.0,0.0,0.0,60.0,0.7596275210380554,-0.0,-7.29990645709222e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,9.679829963715748e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,0.0001019334740703,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,7.528776040999219e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0001019333867589,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,0.000483527110191,287.5035705566406,294.1499938964844,288.1499938964844,287.1195373535156,289.01580810546875,288.1482849121094,287.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542522327876668e-09,0.001031449297443,-0.0240491535514593,0.0,0.0,0.0,0.0,60.0,0.7564052939414978,-0.0,-7.253747469349038e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,9.679829963715748e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,0.0001019334740703,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,7.528776040999219e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0001019333867589,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,0.000483527110191,287.5035705566406,294.1499938964844,288.1499938964844,287.1195373535156,289.01580810546875,288.1482849121094,287.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542522327876668e-09,0.001031449297443,-0.0240491535514593,0.0,0.0,0.0,0.0,60.0,0.7564052939414978,-0.0,-7.253747469349038e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.646828402765097e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,0.0001015859452309,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,7.503107917727903e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,0.0001015858579194,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,0.0004818786110263,287.49871826171875,294.1499938964844,288.1499938964844,287.1094665527344,289.00006103515625,288.1488037109375,287.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279411217197,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,0.0,60.0,0.7529917359352112,-0.0,-7.20435622270088e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.646828402765097e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,0.0001015859452309,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,7.503107917727903e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,0.0001015858579194,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,0.0004818786110263,287.49871826171875,294.1499938964844,288.1499938964844,287.1094665527344,289.00006103515625,288.1488037109375,287.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279411217197,9.131190026323566e-09,0.0010279320413246,-0.0229721497744321,0.0,0.0,0.0,0.0,60.0,0.7529917359352112,-0.0,-7.20435622270088e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,9.612760186428204e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0001012271823128,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,7.476609607692808e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,0.0001012271022773,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,0.000480176822748,287.49395751953125,294.1499938964844,288.1499938964844,287.099365234375,288.9846496582031,288.149169921875,287.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,0.0,60.0,0.7495008707046509,-0.0,-7.153546022209414e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,9.612760186428204e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0001012271823128,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,7.476609607692808e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,0.0001012271022773,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,0.000480176822748,287.49395751953125,294.1499938964844,288.1499938964844,287.099365234375,288.9846496582031,288.149169921875,287.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,0.0,60.0,0.7495008707046509,-0.0,-7.153546022209414e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.578619210515173e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,0.0001008676626952,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,7.450056000379845e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,0.0001008675826597,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,0.0004784714546985,287.4892578125,294.1499938964844,288.1499938964844,287.0892639160156,288.9696044921875,288.1494140625,287.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281057617409715e-09,0.0010206627193838,-0.0207459814846515,0.0,0.0,0.0,0.0,60.0,0.7459997534751892,-0.0,-7.102809007619727e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.578619210515173e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,0.0001008676626952,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,7.450056000379845e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,0.0001008675826597,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,0.0004784714546985,287.4892578125,294.1499938964844,288.1499938964844,287.0892639160156,288.9696044921875,288.1494140625,287.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281057617409715e-09,0.0010206627193838,-0.0207459814846515,0.0,0.0,0.0,0.0,60.0,0.7459997534751892,-0.0,-7.102809007619727e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,9.561779006617144e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,0.0001006903185043,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,7.436957093887031e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,0.0001006902384688,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.0004776302084792,287.4869384765625,294.1499938964844,288.1499938964844,287.0841979980469,288.9621887207031,288.1495056152344,287.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071160628730922e-09,0.0010188678279519,-0.0201962944120168,0.0,0.0,0.0,0.0,60.0,0.7442665696144104,-0.0,-7.077848351855209e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,9.54533097683452e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,0.0001005171216093,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,7.424164505209774e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,0.0001005170415737,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,0.0004768086364492,287.484619140625,294.1499938964844,288.1499938964844,287.07916259765625,288.9548645019531,288.1495666503906,287.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171227622777,7.866164608572035e-09,0.0010171149624511,-0.019659424200654,0.0,0.0,0.0,0.0,60.0,0.742563784122467,-0.0,-7.053512263155427e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.513703116681428e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0001001840573735,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,7.39956449251622e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,0.0001001839846139,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,0.0004752287641167,287.48004150390625,294.1499938964844,288.1499938964844,287.0690612792969,288.9404296875,288.1496887207031,287.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471969709627047e-09,0.0010137441568076,-0.0186270084232091,0.0,0.0,0.0,0.0,60.0,0.7392605543136597,-0.0,-7.006833158129666e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
