time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431880,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.513703116681428e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0001001840573735,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,7.39956449251622e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,0.0001001839846139,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,0.0004752287641167,287.48004150390625,294.1499938964844,288.1499938964844,287.0690612792969,288.9404296875,288.1496887207031,287.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471969709627047e-09,0.0010137441568076,-0.0186270084232091,0.0,0.0,0.0,0.0,60.0,0.7392605543136597,-0.0,-7.006833158129666e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.484262409387156e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.987403609557076e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,7.376666326308623e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,9.987395606003702e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0004737581475637,287.4755249023437,294.1499938964844,288.1499938964844,287.0589294433594,288.9263000488281,288.1497802734375,287.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105029897758186e-09,0.0010106064146384,-0.0176659226417541,0.0,0.0,0.0,0.0,60.0,0.7361356019973755,-0.0,-6.963521315128673e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.484262409387156e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.987403609557076e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,7.376666326308623e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,9.987395606003702e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0004737581475637,287.4755249023437,294.1499938964844,288.1499938964844,287.0589294433594,288.9263000488281,288.1497802734375,287.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105029897758186e-09,0.0010106064146384,-0.0176659226417541,0.0,0.0,0.0,0.0,60.0,0.7361356019973755,-0.0,-6.963521315128673e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.45722422329709e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.958930604625492e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,7.355635898420587e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,9.958922601072118e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,0.0004724075261037,287.4710693359375,294.1499938964844,288.1499938964844,287.048828125,288.9124755859375,288.1498107910156,287.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768026139525318e-09,0.0010077245533466,-0.0167832039296627,0.0,0.0,0.0,0.0,60.0,0.7332156300544739,-0.0,-6.923860951246752e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.45722422329709e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.958930604625492e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,7.355635898420587e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,9.958922601072118e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,0.0004724075261037,287.4710693359375,294.1499938964844,288.1499938964844,287.048828125,288.9124755859375,288.1498107910156,287.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768026139525318e-09,0.0010077245533466,-0.0167832039296627,0.0,0.0,0.0,0.0,60.0,0.7332156300544739,-0.0,-6.923860951246752e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,9.432779188500716e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.933188266586512e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,7.336623093578964e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,9.933180263033135e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,0.0004711864457931,287.4666442871094,294.1499938964844,288.1499938964844,287.0387268066406,288.89892578125,288.1498718261719,287.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633329799335115e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,0.0,60.0,0.7305099368095398,-0.0,-6.888100756441419e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,9.432779188500716e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.933188266586512e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,7.336623093578964e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,9.933180263033135e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,0.0004711864457931,287.4666442871094,294.1499938964844,288.1499938964844,287.0387268066406,288.89892578125,288.1498718261719,287.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633329799335115e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,0.0,60.0,0.7305099368095398,-0.0,-6.888100756441419e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,9.421497088624164e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,9.921307355398312e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,7.327847561100498e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.921300079440698e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,0.0004706228792201,287.4644775390625,294.1499938964844,288.1499938964844,287.0336608886719,288.8922424316406,288.1498718261719,287.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322705914385551e-09,0.0010039164917543,-0.0156167102977633,0.0,0.0,0.0,0.0,60.0,0.7292444705963135,-0.0,-6.87162682311282e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.410746861249208e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,9.909986692946404e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,7.319486030610278e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.90997941698879e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,0.0004700858844444,287.4623107910156,294.1499938964844,288.1499938964844,287.0285949707031,288.8856506347656,288.14990234375,287.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188706880294603e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,0.0,60.0,0.7280352115631104,-0.0,-6.855947987105537e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.389828483108432e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.887958731269464e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,7.303216261789203e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,9.88795145531185e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,0.0004690409987233,287.4580078125,294.1499938964844,288.1499938964844,287.0184631347656,288.8726501464844,288.14990234375,287.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927969670693756e-09,0.0010005410294979,-0.0145826656371355,0.0,0.0,0.0,0.0,60.0,0.7257183194160461,-0.0,-6.825491283279916e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.389828483108432e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.887958731269464e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,7.303216261789203e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,9.88795145531185e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,0.0004690409987233,287.4580078125,294.1499938964844,288.1499938964844,287.0184631347656,288.8726501464844,288.14990234375,287.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927969670693756e-09,0.0010005410294979,-0.0145826656371355,0.0,0.0,0.0,0.0,60.0,0.7257183194160461,-0.0,-6.825491283279916e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.368752216687426e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,9.86576415016316e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,7.286823529284447e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.865756874205545e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004679881967604,287.4537658691406,294.1499938964844,288.1499938964844,287.0083312988281,288.85986328125,288.1499328613281,287.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262481358013e-09,0.000998294679448,-0.0138944564387202,0.0,0.0,0.0,0.0,60.0,0.7234671711921692,-0.0,-6.794872575710542e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.368752216687426e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,9.86576415016316e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,7.286823529284447e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.865756874205545e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004679881967604,287.4537658691406,294.1499938964844,288.1499938964844,287.0083312988281,288.85986328125,288.1499328613281,287.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262481358013e-09,0.000998294679448,-0.0138944564387202,0.0,0.0,0.0,0.0,60.0,0.7234671711921692,-0.0,-6.794872575710542e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.34683921514079e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.842688450589776e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,7.269780326168984e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.842681902227925e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,0.0004668936308007,287.4495544433594,294.1499938964844,288.1499938964844,286.9981994628906,288.8473815917969,288.1499328613281,287.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392137847337608e-09,0.0009959591552615,-0.0131789371371269,0.0,0.0,0.0,0.0,60.0,0.7212048768997192,-0.0,-6.763113447050273e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.34683921514079e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.842688450589776e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,7.269780326168984e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.842681902227925e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,0.0004668936308007,287.4495544433594,294.1499938964844,288.1499938964844,286.9981994628906,288.8473815917969,288.1499328613281,287.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392137847337608e-09,0.0009959591552615,-0.0131789371371269,0.0,0.0,0.0,0.0,60.0,0.7212048768997192,-0.0,-6.763113447050273e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.324088023277e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,9.818729449762031e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,7.252083742059767e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.81872290140018e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,0.0004657571262214,287.4454345703125,294.1499938964844,288.1499938964844,286.9880676269531,288.83514404296875,288.14996337890625,287.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085620178525915e-09,0.0009935343405231,-0.0124360155314207,0.0,0.0,0.0,0.0,60.0,0.7189056873321533,-0.0,-6.730216739470053e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.324088023277e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,9.818729449762031e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,7.252083742059767e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.81872290140018e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,0.0004657571262214,287.4454345703125,294.1499938964844,288.1499938964844,286.9880676269531,288.83514404296875,288.14996337890625,287.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085620178525915e-09,0.0009935343405231,-0.0124360155314207,0.0,0.0,0.0,0.0,60.0,0.7189056873321533,-0.0,-6.730216739470053e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.312445035902785e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,9.806469461182132e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,7.243028085213155e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.806462185224518e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,0.0004651755443774,287.4433898925781,294.1499938964844,288.1499938964844,286.9830017089844,288.8291015625,288.14996337890625,287.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963447430839096e-09,0.0009922933531925,-0.0120558328926563,0.0,0.0,0.0,0.0,60.0,0.7177400588989258,-0.0,-6.713413824854797e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.300694364355876e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.79409524006769e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,7.233888754853979e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.794088691705838e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,0.0004645885783247,287.4413452148437,294.1499938964844,288.1499938964844,286.9779357910156,288.8231506347656,288.14996337890625,287.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994803036323e-09,0.0009910410735756,-0.0116721373051404,0.0,0.0,0.0,0.0,60.0,0.7165672779083252,-0.0,-6.696476617662483e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,9.27715009311214e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.7693016869016e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,7.215576624730602e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,9.769295138539746e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,0.0004634125216398,287.43731689453125,294.1499938964844,288.1499938964844,286.9678039550781,288.8113708496094,288.14996337890625,287.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523547758594759e-09,0.0009885317413136,-0.0109033146873116,0.0,0.0,0.0,0.0,60.0,0.7142173051834106,-0.0,-6.6626050454488e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,9.27715009311214e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.7693016869016e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,7.215576624730602e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,9.769295138539746e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,0.0004634125216398,287.43731689453125,294.1499938964844,288.1499938964844,286.9678039550781,288.8113708496094,288.14996337890625,287.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523547758594759e-09,0.0009885317413136,-0.0109033146873116,0.0,0.0,0.0,0.0,60.0,0.7142173051834106,-0.0,-6.6626050454488e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.253965254174544e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.744886483531444e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,7.197543163783848e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.744879935169592e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.0004622543638106,287.433349609375,294.1499938964844,288.1499938964844,286.9576416015625,288.79986572265625,288.14996337890625,287.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234578021566904e-09,0.0009860607096925,-0.0101462043821811,0.0,0.0,0.0,0.0,60.0,0.7118880152702332,-0.0,-6.629333881846834e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.253965254174544e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.744886483531444e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,7.197543163783848e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.744879935169592e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.0004622543638106,287.433349609375,294.1499938964844,288.1499938964844,286.9576416015625,288.79986572265625,288.14996337890625,287.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234578021566904e-09,0.0009860607096925,-0.0101462043821811,0.0,0.0,0.0,0.0,60.0,0.7118880152702332,-0.0,-6.629333881846834e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.231738658854738e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.72148118307814e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,7.18025621608831e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,9.721474634716289e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0004611441399902,287.4294128417969,294.1499938964844,288.1499938964844,286.947509765625,288.7885437011719,288.14996337890625,287.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.9575618338005825e-09,0.0009836917743086,-0.0094203948974609,0.0,0.0,0.0,0.0,60.0,0.7096214890480042,-0.0,-6.597517199224967e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.231738658854738e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.72148118307814e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,7.18025621608831e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,9.721474634716289e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0004611441399902,287.4294128417969,294.1499938964844,288.1499938964844,286.947509765625,288.7885437011719,288.14996337890625,287.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.9575618338005825e-09,0.0009836917743086,-0.0094203948974609,0.0,0.0,0.0,0.0,60.0,0.7096214890480042,-0.0,-6.597517199224967e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,9.210961434291676e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.699600923340768e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,7.164095586631447e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.699594374978916e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,0.0004601062391884,287.425537109375,294.1499938964844,288.1499938964844,286.9373474121094,288.7774963378906,288.1499938964844,287.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.698592765388753e-09,0.0009814773220568,-0.0087418584153056,0.0,0.0,0.0,0.0,60.0,0.7074635028839111,-0.0,-6.567842092408682e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,9.210961434291676e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.699600923340768e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,7.164095586631447e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.699594374978916e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,0.0004601062391884,287.425537109375,294.1499938964844,288.1499938964844,286.9373474121094,288.7774963378906,288.1499938964844,287.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.698592765388753e-09,0.0009814773220568,-0.0087418584153056,0.0,0.0,0.0,0.0,60.0,0.7074635028839111,-0.0,-6.567842092408682e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,9.20124730328098e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.689371654530988e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,7.156540232244879e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.689365106169134e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,0.000459621020127,287.4236145019531,294.1499938964844,288.1499938964844,286.9322814941406,288.77203369140625,288.1499938964844,287.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.577518947750491e-09,0.0009804419241845,-0.0084246229380369,0.0,0.0,0.0,0.0,60.0,0.7064343094825745,-0.0,-6.55399148286051e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,9.192017023451626e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,9.679650975158438e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,7.149360317271203e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.679644426796584e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,0.0004591599281411,287.4217224121094,294.1499938964844,288.1499938964844,286.9271850585937,288.7666320800781,288.1499938964844,287.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462466091619376e-09,0.0009794580982998,-0.0081231612712144,0.0,0.0,0.0,0.0,60.0,0.7054415345191956,-0.0,-6.540843600078007e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.175189188681544e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.661930380389094e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,7.13627232471481e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.661924559623004e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,0.0004583193513099,287.4179382324219,294.1499938964844,288.1499938964844,286.9170227050781,288.7560119628906,288.1499938964844,287.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252718316915093e-09,0.000977664371021,-0.0075735743157565,0.0,0.0,0.0,0.0,60.0,0.7035783529281616,-0.0,-6.51690683639572e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.175189188681544e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.661930380389094e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,7.13627232471481e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.661924559623004e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,0.0004583193513099,287.4179382324219,294.1499938964844,288.1499938964844,286.9170227050781,288.7560119628906,288.1499938964844,287.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252718316915093e-09,0.000977664371021,-0.0075735743157565,0.0,0.0,0.0,0.0,60.0,0.7035783529281616,-0.0,-6.51690683639572e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.160719491774216e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.646693069953471e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,7.125017873477191e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,9.64668724918738e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,0.0004575965576805,287.4142150878906,294.1499938964844,288.1499938964844,286.9068603515625,288.7455444335937,288.1499938964844,287.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072348375710021e-09,0.0009761219262145,-0.0071009593084454,0.0,0.0,0.0,0.0,60.0,0.7018947601318359,-0.0,-6.496358651020273e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.160719491774216e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.646693069953471e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,7.125017873477191e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,9.64668724918738e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,0.0004575965576805,287.4142150878906,294.1499938964844,288.1499938964844,286.9068603515625,288.7455444335937,288.1499938964844,287.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072348375710021e-09,0.0009761219262145,-0.0071009593084454,0.0,0.0,0.0,0.0,60.0,0.7018947601318359,-0.0,-6.496358651020273e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.148776007350534e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.634116577217355e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,7.115728658391163e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.634110028855504e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0004569999873638,287.4105224609375,294.1499938964844,288.1499938964844,286.8966979980469,288.7352905273437,288.1499938964844,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463027215689e-09,0.0009748486918397,-0.0067108375951647,0.0,0.0,0.0,0.0,60.0,0.7004061937332153,-0.0,-6.479420733285225e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.148776007350534e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.634116577217355e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,7.115728658391163e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.634110028855504e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0004569999873638,287.4105224609375,294.1499938964844,288.1499938964844,286.8966979980469,288.7352905273437,288.1499938964844,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463027215689e-09,0.0009748486918397,-0.0067108375951647,0.0,0.0,0.0,0.0,60.0,0.7004061937332153,-0.0,-6.479420733285225e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,9.139534085988998e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.624383528716862e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.10854001226835e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,9.624377707950772e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.0004565383424051,287.4068908691406,294.1499938964844,288.1499938964844,286.88653564453125,288.7252197265625,288.1499938964844,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808227872463931e-09,0.0009738631779327,-0.0064088869839906,0.0,0.0,0.0,0.0,60.0,0.6991226673126221,-0.0,-6.466326851750638e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,9.139534085988998e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.624383528716862e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.10854001226835e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,9.624377707950772e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.0004565383424051,287.4068908691406,294.1499938964844,288.1499938964844,286.88653564453125,288.7252197265625,288.1499938964844,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808227872463931e-09,0.0009738631779327,-0.0064088869839906,0.0,0.0,0.0,0.0,60.0,0.6991226673126221,-0.0,-6.466326851750638e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,9.135869186138734e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.6205243607983e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,7.105690019670874e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.620518540032208e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,0.0004563552793115,287.40509033203125,294.1499938964844,288.1499938964844,286.8814392089844,288.7202453613281,288.1499938964844,287.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723134897,-0.0062891412526369,0.0,0.0,0.0,0.0,60.0,0.6985616087913513,-0.0,-6.461137758151382e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.132939158007504e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.617438627174124e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,7.10341046215035e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.617432806408031e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,0.0004562089161481,287.4032897949219,294.1499938964844,288.1499938964844,286.8763427734375,288.71533203125,288.1499938964844,287.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259765555953663e-09,0.0009731597383506,-0.0061933626420795,0.0,0.0,0.0,0.0,60.0,0.6980530023574829,-0.0,-6.456988899117277e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.129263344220816e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.613567090127616e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,7.100551010807976e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,9.613561269361526e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004560252709779,287.39971923828125,294.1499938964844,288.1499938964844,286.8661804199219,288.7055969238281,288.1499938964844,287.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680094146612077e-09,0.0009727673023007,-0.0060731363482773,0.0,0.0,0.0,0.0,60.0,0.6971965432167053,-0.0,-6.451782752492363e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
