time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434280,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.129263344220816e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.613567090127616e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,7.100551010807976e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,9.613561269361526e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004560252709779,287.39971923828125,294.1499938964844,288.1499938964844,286.8661804199219,288.7055969238281,288.1499938964844,287.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680094146612077e-09,0.0009727673023007,-0.0060731363482773,0.0,0.0,0.0,0.0,60.0,0.6971965432167053,-0.0,-6.451782752492363e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,9.128489182330668e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.612752182874829e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,7.099949289113283e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,9.612746362108736e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,0.0004559866210911,287.3978881835937,294.1499938964844,288.1499938964844,286.8608703613281,288.7006225585937,288.1499938964844,287.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.670411003435902e-09,0.0009726844145916,-0.0060477633960545,0.0,0.0,0.0,0.0,60.0,0.6968483328819275,-0.0,-6.450684253422878e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.128509555011988e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.612774010747672e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,7.099965296220034e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.61276818998158e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.0004559876397252,287.3962097167969,294.1499938964844,288.1499938964844,286.8559875488281,288.696044921875,288.1499938964844,287.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670628163059518e-09,0.0009726862190291,-0.0060483324341475,0.0,0.0,0.0,0.0,60.0,0.6965732574462891,-0.0,-6.45070912241863e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.129883983405308e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.614221198717132e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,7.101034134393558e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.61421537795104e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,0.000456056324765,287.3927307128906,294.1499938964844,288.1483459472656,286.8450622558594,288.6866455078125,288.14990234375,287.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876734171565886e-09,0.000972831971012,-0.0060929963365197,0.0,0.0,0.0,0.0,60.0,0.6956102848052979,-0.0,-6.452642509202633e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.129883983405308e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.614221198717132e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,7.101034134393558e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.61421537795104e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,0.000456056324765,287.3927307128906,294.1499938964844,288.1483459472656,286.8450622558594,288.6866455078125,288.14990234375,287.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876734171565886e-09,0.000972831971012,-0.0060929963365197,0.0,0.0,0.0,0.0,60.0,0.6956102848052979,-0.0,-6.452642509202633e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.132292325375602e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.616756869945676e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,7.102906965883449e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.616751049179584e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0004561766108963,287.3892822265625,294.1499938964844,288.1434936523437,286.832763671875,288.67730712890625,288.1495361328125,287.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905876494,2.7176005890083843e-09,0.0009730878518894,-0.0061714155599474,0.0,0.0,0.0,0.0,60.0,0.6932514905929565,-0.0,-6.45603819293683e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.132292325375602e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.616756869945676e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,7.102906965883449e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.616751049179584e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0004561766108963,287.3892822265625,294.1499938964844,288.1434936523437,286.832763671875,288.67730712890625,288.1495361328125,287.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905876494,2.7176005890083843e-09,0.0009730878518894,-0.0061714155599474,0.0,0.0,0.0,0.0,60.0,0.6932514905929565,-0.0,-6.45603819293683e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.13386102183722e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.618409239919856e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,7.104127143975347e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.618403419153763e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,0.0004562549875117,287.3875732421875,294.1499938964844,288.1399230957031,286.8260803222656,288.6726989746094,288.1491394042969,287.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257352598,2.737108761863282e-09,0.0009732546168379,-0.0062225330621004,0.0,0.0,0.0,0.0,60.0,0.6912872791290283,-0.0,-6.458252244101459e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.135689469985664e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,9.620334458304568e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,7.105548866093159e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,9.620328637538478e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,0.0004563463153317,287.3858947753906,294.1499938964844,288.1356506347656,286.8191223144531,288.6680603027344,288.1485595703125,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734518826007,2.7598503482550996e-09,0.000973449088633,-0.0062821228057146,0.0,0.0,0.0,0.0,60.0,0.6888436675071716,-0.0,-6.460833645860475e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,9.140070324065164e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.6249466878362e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,7.108956197043881e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.62494159466587e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,0.0004565651470329,287.38250732421875,294.1499938964844,288.12506103515625,286.8042297363281,288.6587829589844,288.1468505859375,287.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739179513417,2.8143516406231583e-09,0.0009739151573739,-0.0064249336719512,0.0,0.0,0.0,0.0,60.0,0.682736337184906,-0.0,-6.467022473088947e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,9.140070324065164e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.6249466878362e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,7.108956197043881e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.62494159466587e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,0.0004565651470329,287.38250732421875,294.1499938964844,288.12506103515625,286.8042297363281,288.6587829589844,288.1468505859375,287.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739179513417,2.8143516406231583e-09,0.0009739151573739,-0.0064249336719512,0.0,0.0,0.0,0.0,60.0,0.682736337184906,-0.0,-6.467022473088947e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.145313379121944e-05,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.630468412069604e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,7.113033643690869e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.630462591303512e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,0.0004568270524032,287.3791809082031,294.1499938964844,288.11187744140625,286.7882385253906,288.6494445800781,288.14410400390625,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759299792,2.879601002092613e-09,0.0009744730778038,-0.0065959068015217,0.0,0.0,0.0,0.0,60.0,0.6748566031455994,-0.0,-6.474435565451131e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.145313379121944e-05,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.630468412069604e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,7.113033643690869e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.630462591303512e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,0.0004568270524032,287.3791809082031,294.1499938964844,288.11187744140625,286.7882385253906,288.6494445800781,288.14410400390625,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759299792,2.879601002092613e-09,0.0009744730778038,-0.0065959068015217,0.0,0.0,0.0,0.0,60.0,0.6748566031455994,-0.0,-6.474435565451131e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.151489211944865e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.63697166298516e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,7.117837230907753e-05,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.636966569814832e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,0.000457135553006,287.3758850097656,294.1499938964844,288.0963134765625,286.7712097167969,288.6400146484375,288.13995361328125,287.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751333855092,2.956477507254362e-09,0.0009751304169185,-0.006797345355153,0.0,0.0,0.0,0.0,60.0,0.665238082408905,-0.0,-6.48317524110098e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.151489211944865e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.63697166298516e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,7.117837230907753e-05,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.636966569814832e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,0.000457135553006,287.3758850097656,294.1499938964844,288.0963134765625,286.7712097167969,288.6400146484375,288.13995361328125,287.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751333855092,2.956477507254362e-09,0.0009751304169185,-0.006797345355153,0.0,0.0,0.0,0.0,60.0,0.665238082408905,-0.0,-6.48317524110098e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.158439934253693e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.64429127634503e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,7.123243267415091e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.644285455578938e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0004574827617034,287.37261962890625,294.1499938964844,288.07861328125,286.7532043457031,288.6304626464844,288.1345520019531,287.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.0430036268569442e-09,0.0009758702944964,-0.0070240679197013,0.0,0.0,0.0,0.0,60.0,0.6543649435043335,-0.0,-6.493018389619466e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.158439934253693e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.64429127634503e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,7.123243267415091e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.644285455578938e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0004574827617034,287.37261962890625,294.1499938964844,288.07861328125,286.7532043457031,288.6304626464844,288.1345520019531,287.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.0430036268569442e-09,0.0009758702944964,-0.0070240679197013,0.0,0.0,0.0,0.0,60.0,0.6543649435043335,-0.0,-6.493018389619466e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.162240894511342e-05,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.648293780628592e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,7.126199488993734e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.6482879598625e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,0.0004576726350933,287.3710021972656,294.1499938964844,288.06903076171875,286.7438659667969,288.6256103515625,288.13116455078125,287.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762780391611,3.090322886478702e-09,0.000976274954155,-0.0071480576880276,0.0,0.0,0.0,0.0,60.0,0.6483098864555359,-0.0,-6.498405014099262e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.16619974304922e-05,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.652462176745756e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,7.129278674256057e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.652457083575428e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004578703956212,287.3694152832031,294.1499938964844,288.0589904785156,286.7343139648437,288.6206970214844,288.1273803710937,287.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766995208337,3.139609017210887e-09,0.0009766963776201,-0.0072772004641592,0.0,0.0,0.0,0.0,60.0,0.6420013904571533,-0.0,-6.504017591169031e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.174677688861266e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.6613890491426e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,7.13587214704603e-05,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.661383955972268e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,0.0004582938563544,287.3662109375,294.1499938964844,288.0375671386719,286.71466064453125,288.6107482910156,288.1184997558594,287.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776022052392,3.245159918563445e-09,0.0009775989456102,-0.0075537702068686,0.0,0.0,0.0,0.0,60.0,0.6284758448600769,-0.0,-6.516045658599978e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.174677688861266e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.6613890491426e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,7.13587214704603e-05,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.661383955972268e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,0.0004582938563544,287.3662109375,294.1499938964844,288.0375671386719,286.71466064453125,288.6107482910156,288.1184997558594,287.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776022052392,3.245159918563445e-09,0.0009775989456102,-0.0075537702068686,0.0,0.0,0.0,0.0,60.0,0.6284758448600769,-0.0,-6.516045658599978e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.180073539027944e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.667071572039276e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,7.14006891939789e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.667066478868946e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0004585633869282,287.36431884765625,294.1499938964844,288.02398681640625,286.7025451660156,288.60467529296875,288.1122741699219,287.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781767148524,3.3123441767202166e-09,0.0009781734552234,-0.007729809731245,0.0,0.0,0.0,0.0,60.0,0.6198309063911438,-0.0,-6.523706730376945e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.183787187794223e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.6709823992569e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,7.14295674697496e-05,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.670976578490809e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0004587488947436,287.3630676269531,294.1499938964844,288.0146484375,286.6943054199219,288.6006164550781,288.1077880859375,287.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.358586520008089e-09,0.0009785689180716,-0.0078509747982025,0.0,0.0,0.0,0.0,60.0,0.613896906375885,-0.0,-6.528983220732698e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.193485311698169e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.681194205768406e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,7.150499732233584e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.681189112598076e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.0004592333571054,287.35992431640625,294.1499938964844,287.9903869628906,286.6733703613281,288.5901794433594,288.09490966796875,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.479345700441172e-09,0.0009796015219762,-0.0081673907116055,0.0,0.0,0.0,0.0,60.0,0.598280668258667,-0.0,-6.542771302520124e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.193485311698169e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.681194205768406e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,7.150499732233584e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.681189112598076e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.0004592333571054,287.35992431640625,294.1499938964844,287.9903869628906,286.6733703613281,288.5901794433594,288.09490966796875,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.479345700441172e-09,0.0009796015219762,-0.0081673907116055,0.0,0.0,0.0,0.0,60.0,0.598280668258667,-0.0,-6.542771302520124e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.203619265463205e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.69186658039689e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,7.158381777117029e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.69186148722656e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004597395891323,287.3568420410156,294.1499938964844,287.9649963378906,286.6518859863281,288.5794982910156,288.08026123046875,287.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.6055425312042636e-09,0.0009806806920096,-0.0084980502724647,0.0,0.0,0.0,0.0,60.0,0.581942617893219,-0.0,-6.55719603059879e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.203619265463205e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.69186658039689e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,7.158381777117029e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.69186148722656e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004597395891323,287.3568420410156,294.1499938964844,287.9649963378906,286.6518859863281,288.5794982910156,288.08026123046875,287.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.6055425312042636e-09,0.0009806806920096,-0.0084980502724647,0.0,0.0,0.0,0.0,60.0,0.581942617893219,-0.0,-6.55719603059879e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.208841947838664e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.69736574916169e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,7.162443944253027e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,9.69736065599136e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0004600004758685,287.3553161621094,294.1499938964844,287.9519348144531,286.6409912109375,288.5740661621094,288.0720520019531,287.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812404168769,3.670576731451547e-09,0.0009812368080019,-0.0086684525012969,0.0,0.0,0.0,0.0,60.0,0.5734484195709229,-0.0,-6.564636123584934e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.214142482960595e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.70294713624753e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,7.166566501837224e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.702942770672962e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0004602652334142,287.3537902832031,294.1499938964844,287.93865966796875,286.6299743652344,288.56854248046875,288.0633544921875,287.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.736581266622352e-09,0.0009818011894822,-0.0088413944467902,0.0,0.0,0.0,0.0,60.0,0.5648100972175598,-0.0,-6.57219132449427e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.22494291444309e-05,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.71432018559426e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,7.174966594902799e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.714315820019692e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004608047311194,287.35076904296875,294.1499938964844,287.91162109375,286.60772705078125,288.5572814941406,288.0444641113281,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871074127914653e-09,0.0009829512564465,-0.009193786419928,0.0,0.0,0.0,0.0,60.0,0.5471336841583252,-0.0,-6.58759944371923e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.22494291444309e-05,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.71432018559426e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,7.174966594902799e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.714315820019692e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004608047311194,287.35076904296875,294.1499938964844,287.91162109375,286.60772705078125,288.5572814941406,288.0444641113281,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871074127914653e-09,0.0009829512564465,-0.009193786419928,0.0,0.0,0.0,0.0,60.0,0.5471336841583252,-0.0,-6.58759944371923e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.235923062078656e-05,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.72588313743472e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,7.183507113950327e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.725878044264392e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,0.0004613532219082,287.3477783203125,294.1499938964844,287.88409423828125,286.5852355957031,288.5457458496094,288.0237731933594,287.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.009552058763802,0.0,0.0,0.0,0.0,60.0,0.5290294885635376,-0.0,-6.60328325352566e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.235923062078656e-05,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.72588313743472e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,7.183507113950327e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.725878044264392e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,0.0004613532219082,287.3477783203125,294.1499938964844,287.88409423828125,286.5852355957031,288.5457458496094,288.0237731933594,287.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.009552058763802,0.0,0.0,0.0,0.0,60.0,0.5290294885635376,-0.0,-6.60328325352566e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.24700580071658e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.73755304585211e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,7.192126213340089e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.73754868027754e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0004619068058673,287.3448486328125,294.1499938964844,287.8562316894531,286.56256103515625,288.5339050292969,288.0011291503906,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,0.0,60.0,0.5105910301208496,-0.0,-6.619131909246789e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.24700580071658e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.73755304585211e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,7.192126213340089e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.73754868027754e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0004619068058673,287.3448486328125,294.1499938964844,287.8562316894531,286.56256103515625,288.5339050292969,288.0011291503906,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,0.0,60.0,0.5105910301208496,-0.0,-6.619131909246789e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.258110367227346e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.749246964929624e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.200763502623886e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.749242599355056e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004624615248758,287.3419189453125,294.1499938964844,287.82830810546875,286.5398254394531,288.5217590332031,287.9768371582031,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,0.0,60.0,0.4919849038124084,-0.0,-6.635031724044893e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.258110367227346e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.749246964929624e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.200763502623886e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.749242599355056e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004624615248758,287.3419189453125,294.1499938964844,287.82830810546875,286.5398254394531,288.5217590332031,287.9768371582031,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,0.0,60.0,0.4919849038124084,-0.0,-6.635031724044893e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,9.2636575573124e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.755088831298052e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,7.205078145489097e-05,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.755084465723483e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,0.0004627386515494,287.3404541015625,294.1499938964844,287.8143615722656,286.5284729003906,288.5155639648437,287.9642028808594,287.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,0.0,60.0,0.4826537072658539,-0.0,-6.642981276172577e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.269181464333089e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,9.760905231814831e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,7.20937387086451e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.760900866240264e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,0.0004630145558621,287.3390197753906,294.1499938964844,287.80047607421875,286.5171203613281,288.5093078613281,287.9512023925781,287.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,0.0,60.0,0.4733331799507141,-0.0,-6.650901696048096e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,9.280152153223752e-05,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.772457997314632e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,7.217906386358663e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.772452904144302e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0004635625518858,287.336181640625,294.1499938964844,287.77294921875,286.4945068359375,288.4966125488281,287.9244384765625,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,0.0,60.0,0.4547762274742126,-0.0,-6.666646612529803e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
