time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436680,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,9.280152153223752e-05,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.772457997314632e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,7.217906386358663e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.772452904144302e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0004635625518858,287.336181640625,294.1499938964844,287.77294921875,286.4945068359375,288.4966125488281,287.9244384765625,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,0.0,60.0,0.4547762274742126,-0.0,-6.666646612529803e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.287528519053012e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.780225809663534e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,7.223643478937447e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.780220716493204e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,0.0004639310354832,287.3342590332031,294.1499938964844,287.7545166015625,286.4792175292969,288.4878234863281,287.9056701660156,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,0.0,60.0,0.4422791302204132,-0.0,-6.677244357433666e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.290967864217237e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.783847781363876e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,7.226318848552182e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.783843415789306e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,0.0004641028644982,287.3333435058594,294.1499938964844,287.7459716796875,286.4720764160156,288.483642578125,287.8967590332031,287.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,0.0,60.0,0.4364436566829681,-0.0,-6.68218902433182e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.30155729292892e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.794998186407612e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,7.234554504975677e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.794993820833042e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,0.0004646317975129,287.33056640625,294.1499938964844,287.7196960449219,286.449951171875,288.47039794921875,287.86846923828125,287.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,0.0,60.0,0.4184902906417846,-0.0,-6.697421639501044e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.30155729292892e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.794998186407612e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,7.234554504975677e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.794993820833042e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,0.0004646317975129,287.33056640625,294.1499938964844,287.7196960449219,286.449951171875,288.47039794921875,287.86846923828125,287.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,0.0,60.0,0.4184902906417846,-0.0,-6.697421639501044e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.31184331420809e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.805829904507846e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.242555147968233e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.805825538933276e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.0004651456256397,287.3277893066406,294.1499938964844,287.6943664550781,286.42822265625,288.4569702148437,287.8398132324219,287.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953259580275926e-09,0.0009922052267938,-0.0120291421189904,0.0,0.0,0.0,0.0,60.0,0.4010230600833893,-0.0,-6.712235034456171e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.31184331420809e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.805829904507846e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.242555147968233e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.805825538933276e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.0004651456256397,287.3277893066406,294.1499938964844,287.6943664550781,286.42822265625,288.4569702148437,287.8398132324219,287.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953259580275926e-09,0.0009922052267938,-0.0120291421189904,0.0,0.0,0.0,0.0,60.0,0.4010230600833893,-0.0,-6.712235034456171e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.316853538621216e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.81110570137389e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,7.246451423270628e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.811101335799322e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0004653958603739,287.326416015625,294.1499938964844,287.6820983886719,286.4175109863281,288.4501342773437,287.8254699707031,287.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015648341100132e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,0.0,60.0,0.392548143863678,-0.0,-6.719455569736965e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.321740799350664e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.816252713790163e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,7.250253111124039e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.816248348215596e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,0.0004656400124076,287.3250732421875,294.1499938964844,287.670166015625,286.4069519042969,288.4432983398437,287.8111572265625,287.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,0.0,60.0,0.3842420279979706,-0.0,-6.726504153675705e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.331092587672174e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.8260999948252e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,7.257526158355176e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.826095629250632e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0004661071579903,287.3223876953125,294.1499938964844,287.6473083496094,286.3862609863281,288.429443359375,287.7828063964844,287.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,0.0,60.0,0.3682438433170318,-0.0,-6.739999491855998e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.331092587672174e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.8260999948252e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,7.257526158355176e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.826095629250632e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0004661071579903,287.3223876953125,294.1499938964844,287.6473083496094,286.3862609863281,288.429443359375,287.7828063964844,287.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,0.0,60.0,0.3682438433170318,-0.0,-6.739999491855998e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.33979099499993e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.835260425461456e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,7.264292071340606e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.835256059886888e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.000466541678179,287.3197021484375,294.1499938964844,287.6260070800781,286.3662414550781,288.4154357910156,287.75506591796875,287.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,0.0,60.0,0.3531818687915802,-0.0,-6.75256472959518e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.33979099499993e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.835260425461456e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,7.264292071340606e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.835256059886888e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.000466541678179,287.3197021484375,294.1499938964844,287.6260070800781,286.3662414550781,288.4154357910156,287.75506591796875,287.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,0.0,60.0,0.3531818687915802,-0.0,-6.75256472959518e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.347646846435964e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.84353246167302e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,7.270401692949235e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.843528096098451e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0004669340851251,287.31707763671875,294.1499938964844,287.6064758300781,286.3469543457031,288.4013061523437,287.7282409667969,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,0.0,60.0,0.339187890291214,-0.0,-6.763922044683568e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.347646846435964e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.84353246167302e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,7.270401692949235e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.843528096098451e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0004669340851251,287.31707763671875,294.1499938964844,287.6064758300781,286.3469543457031,288.4013061523437,287.7282409667969,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,0.0,60.0,0.339187890291214,-0.0,-6.763922044683568e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.35447824303992e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.850726200966164e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,7.275715324794874e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.850721835391596e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.000467275356641,287.3144836425781,294.1499938964844,287.5888977050781,286.3285217285156,288.3871154785156,287.70263671875,287.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,0.0,60.0,0.3264063596725464,-0.0,-6.773804983595255e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.35447824303992e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.850726200966164e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,7.275715324794874e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.850721835391596e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.000467275356641,287.3144836425781,294.1499938964844,287.5888977050781,286.3285217285156,288.3871154785156,287.70263671875,287.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,0.0,60.0,0.3264063596725464,-0.0,-6.773804983595255e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.357460658065976e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.853866504272446e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,7.278034172486514e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.853862138697878e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,0.0004674243100453,287.3132019042969,294.1499938964844,287.5809020996094,286.3196716308594,288.3799743652344,287.6903686523437,287.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,0.0,60.0,0.3205107748508453,-0.0,-6.778120820172262e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.360111289424822e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.856658289209008e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,7.280096178874373e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.85665392363444e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,0.0004675567324738,287.3119201660156,294.1499938964844,287.573486328125,286.31103515625,288.37286376953125,287.67852783203125,287.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.0136037077754735,0.0,0.0,0.0,0.0,60.0,0.3149773180484772,-0.0,-6.781958461488102e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.36432697926648e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.86109662335366e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,7.283374725375324e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.861092257779092e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0004677672986872,287.30938720703125,294.1499938964844,287.5604553222656,286.2945861816406,288.3586120605469,287.6561889648437,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,0.0,60.0,0.3050508499145508,-0.0,-6.78806060250281e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.36432697926648e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.86109662335366e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,7.283374725375324e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.861092257779092e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0004677672986872,287.30938720703125,294.1499938964844,287.5604553222656,286.2945861816406,288.3586120605469,287.6561889648437,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,0.0,60.0,0.3050508499145508,-0.0,-6.78806060250281e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.366505400976166e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.863391460385174e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,7.285069295903668e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.863387094810604e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0004678761470131,287.3074645996094,294.1499938964844,287.5522766113281,286.2828369140625,288.34783935546875,287.6405334472656,287.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838728869023e-09,0.0009980251779779,-0.0138121368363499,0.0,0.0,0.0,0.0,60.0,0.2985589504241943,-0.0,-6.791215412249585e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.36700016609393e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.863911691354588e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,7.285453466465697e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.86390732578002e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,0.0004679008270613,287.306884765625,294.1499938964844,287.54998779296875,286.2792663574219,288.34442138671875,287.63580322265625,287.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639983147176508e-09,0.0009980777977034,-0.013828232884407,0.0,0.0,0.0,0.0,60.0,0.2967048585414886,-0.0,-6.79193021824176e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.368561586597934e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.865556057775392e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,7.286667823791504e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.865551692200825e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.000467978825327,287.3044128417969,294.1499938964844,287.5417785644531,286.2650451660156,288.330322265625,287.6176147460937,287.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659380075684339e-09,0.000998243689537,-0.0138790467754006,0.0,0.0,0.0,0.0,60.0,0.2900028824806213,-0.0,-6.794188323056005e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.368561586597934e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.865556057775392e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,7.286667823791504e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.865551692200825e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.000467978825327,287.3044128417969,294.1499938964844,287.5417785644531,286.2650451660156,288.330322265625,287.6176147460937,287.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659380075684339e-09,0.000998243689537,-0.0138790467754006,0.0,0.0,0.0,0.0,60.0,0.2900028824806213,-0.0,-6.794188323056005e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.369684266857804e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.866738400887698e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,7.287540938705206e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.86673403531313e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004680349084082,287.3019714355469,294.1499938964844,287.5351867675781,286.25177001953125,288.3163452148437,287.6017150878906,287.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,0.0,60.0,0.2846502959728241,-0.0,-6.79580978157901e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.369684266857804e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.866738400887698e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,7.287540938705206e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.86673403531313e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004680349084082,287.3019714355469,294.1499938964844,287.5351867675781,286.25177001953125,288.3163452148437,287.6017150878906,287.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,0.0,60.0,0.2846502959728241,-0.0,-6.79580978157901e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.37008298933506e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.867158223642036e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,7.287851622095332e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.867153858067468e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.0004680548445321,287.3007507324219,294.1499938964844,287.5325012207031,286.2455139160156,288.3094177246094,287.5945129394531,287.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,0.0,60.0,0.2823720574378967,-0.0,-6.796385321194975e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.370360930915922e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.867450717138126e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,7.288067718036473e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.86744707915932e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0004680687270592,287.299560546875,294.1499938964844,287.5301513671875,286.23944091796875,288.3025207519531,287.5878295898437,287.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,0.0,60.0,0.2803645133972168,-0.0,-6.796785356755208e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.370577754452825e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.86767845461145e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,7.28823579265736e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.867674816632643e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.0004680795536842,287.29718017578125,294.1499938964844,287.52655029296875,286.2279052734375,288.28887939453125,287.5758972167969,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,0.0,60.0,0.277097225189209,-0.0,-6.797093021759792e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.370577754452825e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.86767845461145e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,7.28823579265736e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.867674816632643e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.0004680795536842,287.29718017578125,294.1499938964844,287.52655029296875,286.2279052734375,288.28887939453125,287.5758972167969,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,0.0,60.0,0.277097225189209,-0.0,-6.797093021759792e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.370366024086252e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.867455810308456e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,7.28807135601528e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.867451444733888e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,0.0004680689598899,287.2948303222656,294.1499938964844,287.52423095703125,286.2171325683594,288.2754211425781,287.5658264160156,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,0.0,60.0,0.274770587682724,-0.0,-6.796778961870586e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.370366024086252e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.867455810308456e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,7.28807135601528e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.867451444733888e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,0.0004680689598899,287.2948303222656,294.1499938964844,287.52423095703125,286.2171325683594,288.2754211425781,287.5658264160156,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,0.0,60.0,0.274770587682724,-0.0,-6.796778961870586e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.369715553475544e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.8667704151012e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.287564949365333e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.866766777122392e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0004680364800151,287.29254150390625,294.1499938964844,287.5231018066406,286.20703125,288.2621459960937,287.557373046875,287.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,0.0,60.0,0.2732599973678589,-0.0,-6.795828966232875e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.369715553475544e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.8667704151012e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.287564949365333e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.866766777122392e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0004680364800151,287.29254150390625,294.1499938964844,287.5231018066406,286.20703125,288.2621459960937,287.557373046875,287.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,0.0,60.0,0.2732599973678589,-0.0,-6.795828966232875e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.368640894535928e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.865638276096432e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,7.286728941835463e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.865634638117626e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004679828125517,287.2902526855469,294.1499938964844,287.5230407714844,286.1975402832031,288.2491149902344,287.550537109375,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031998644399e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,0.0,60.0,0.2725431025028229,-0.0,-6.794263640585997e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.368640894535928e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.865638276096432e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,7.286728941835463e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.865634638117626e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004679828125517,287.2902526855469,294.1499938964844,287.5230407714844,286.1975402832031,288.2491149902344,287.550537109375,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031998644399e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,0.0,60.0,0.2725431025028229,-0.0,-6.794263640585997e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.367946768179536e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.86490776995197e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,7.28618906578049e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.864904131973162e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0004679481498897,287.28912353515625,294.1499938964844,287.5233764648437,286.1929931640625,288.2427062988281,287.5477294921875,287.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,0.0,60.0,0.2724644243717193,-0.0,-6.793254669901216e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.367142774863169e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.86406157608144e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,7.285564061021432e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.864057938102631e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0004679079866036,287.2879943847656,294.1499938964844,287.52392578125,286.1885681152344,288.2363586425781,287.5452880859375,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,0.0,60.0,0.2725429534912109,-0.0,-6.792085827100891e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.365205914946272e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.862021397566424e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.284057210199535e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.862017759587616e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,0.0004678112454712,287.2857666015625,294.1499938964844,287.5256652832031,286.1800537109375,288.2238464355469,287.5413818359375,287.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,0.0,60.0,0.2731480598449707,-0.0,-6.78927065678181e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
