time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439080,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.365205914946272e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.862021397566424e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.284057210199535e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.862017759587616e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,0.0004678112454712,287.2857666015625,294.1499938964844,287.5256652832031,286.1800537109375,288.2238464355469,287.5413818359375,287.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,0.0,60.0,0.2731480598449707,-0.0,-6.78927065678181e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.3632799689658e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.85999358817935e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,7.282559818122536e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.859989950200544e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004677150573115,287.283935546875,294.1499938964844,287.5276794433594,286.1732177734375,288.2135314941406,287.5390319824219,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.0137054016813635,0.0,0.0,0.0,0.0,60.0,0.2740572690963745,-0.0,-6.786473960573859e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.36287542572245e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.85956721706316e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,7.282244769157842e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.859563579084352e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,0.0004676948301494,287.2835998535156,294.1499938964844,287.5281066894531,286.17193603515625,288.2115783691406,287.5386962890625,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,0.0,60.0,0.2742719054222107,-0.0,-6.785886341731384e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.36012584134005e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.856672113528477e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.280106365215033e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.856668475549668e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004675574891734,287.28143310546875,294.1499938964844,287.5311889648437,286.16412353515625,288.1995849609375,287.5370483398437,287.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,0.0,60.0,0.2758368849754333,-0.0,-6.78189522318462e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.36012584134005e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.856672113528477e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.280106365215033e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.856668475549668e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004675574891734,287.28143310546875,294.1499938964844,287.5311889648437,286.16412353515625,288.1995849609375,287.5370483398437,287.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,0.0,60.0,0.2758368849754333,-0.0,-6.78189522318462e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.356973168905824e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.853351366473362e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,7.277653639903292e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.853348456090316e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0004674000083468,287.279296875,294.1499938964844,287.53472900390625,286.1565246582031,288.1878662109375,287.5364074707031,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404932682737e-09,0.0009970040991902,-0.0134992497041821,0.0,0.0,0.0,0.0,60.0,0.2777835726737976,-0.0,-6.777321459594532e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.356973168905824e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.853351366473362e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,7.277653639903292e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.853348456090316e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0004674000083468,287.279296875,294.1499938964844,287.53472900390625,286.1565246582031,288.1878662109375,287.5364074707031,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404932682737e-09,0.0009970040991902,-0.0134992497041821,0.0,0.0,0.0,0.0,60.0,0.2777835726737976,-0.0,-6.777321459594532e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.355253860121592e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.851541108218952e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,7.276316318893805e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.851537470240146e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,0.0004673140938393,287.2782592773437,294.1499938964844,287.5366516113281,286.1528015136719,288.1820983886719,287.53643798828125,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,0.0,60.0,0.27887624502182,-0.0,-6.774827454592014e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.353429049951956e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.849619527813049e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.274896779563278e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.84961588983424e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.0004672229697462,287.2771911621094,294.1499938964844,287.5386657714844,286.14910888671875,288.1764221191406,287.5366516113281,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,0.0,60.0,0.2800305485725403,-0.0,-6.772182103986779e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.349497122457252e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.845478780334815e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,7.271838694578037e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.845475142356008e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0004670265479944,287.2751159667969,294.1499938964844,287.5428466796875,286.1417541503906,288.1652526855469,287.5375671386719,287.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,0.0,60.0,0.282470554113388,-0.0,-6.76648426178872e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.349497122457252e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.845478780334815e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,7.271838694578037e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.845475142356008e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0004670265479944,287.2751159667969,294.1499938964844,287.5428466796875,286.1417541503906,288.1652526855469,287.5375671386719,287.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,0.0,60.0,0.282470554113388,-0.0,-6.76648426178872e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.345198486698791e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.84095167950727e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,7.26849539205432e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.840948769124223e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,0.0004668118199333,287.2730712890625,294.1499938964844,287.5471496582031,286.13446044921875,288.1543273925781,287.5390625,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675499600558404e-09,0.0009957483271136,-0.0131145222112536,0.0,0.0,0.0,0.0,60.0,0.2850532531738281,-0.0,-6.760257775795253e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.345198486698791e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.84095167950727e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,7.26849539205432e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.840948769124223e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,0.0004668118199333,287.2730712890625,294.1499938964844,287.5471496582031,286.13446044921875,288.1543273925781,287.5390625,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675499600558404e-09,0.0009957483271136,-0.0131145222112536,0.0,0.0,0.0,0.0,60.0,0.2850532531738281,-0.0,-6.760257775795253e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.340557880932464e-05,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.836065146373584e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,7.264885789481923e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.83606223599054e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,0.0004665800370275,287.27105712890625,294.1499938964844,287.551513671875,286.1270751953125,288.1436462402344,287.54107666015625,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,0.0,60.0,0.2876942753791809,-0.0,-6.753540304771377e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.340557880932464e-05,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.836065146373584e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,7.264885789481923e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.83606223599054e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,0.0004665800370275,287.27105712890625,294.1499938964844,287.551513671875,286.1270751953125,288.1436462402344,287.54107666015625,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,0.0,60.0,0.2876942753791809,-0.0,-6.753540304771377e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.335606591776012e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.83085119514726e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,7.261034625116736e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.830847557168454e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.0004663326835725,287.2690734863281,294.1499938964844,287.5557556152344,286.1195678710937,288.1332702636719,287.5434875488281,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,0.0,60.0,0.290309339761734,-0.0,-6.746376612909445e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.335606591776012e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.83085119514726e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,7.261034625116736e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.830847557168454e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.0004663326835725,287.2690734863281,294.1499938964844,287.5557556152344,286.1195678710937,288.1332702636719,287.5434875488281,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,0.0,60.0,0.290309339761734,-0.0,-6.746376612909445e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.333023626822978e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.828130714595318e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,7.25902573321946e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.828127804212272e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,0.0004662036953959,287.2680969238281,294.1499938964844,287.5578308105469,286.1157531738281,288.128173828125,287.5448303222656,287.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.2157447250067435e-09,0.0009944502962753,-0.0127168204635381,0.0,0.0,0.0,0.0,60.0,0.2915798723697662,-0.0,-6.742641289747553e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.33037808863446e-05,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,9.825344750424848e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,7.256968092406169e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.8253418400418e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.0004660715349018,287.2671203613281,294.1499938964844,287.559814453125,286.1118469238281,288.1231384277344,287.5462341308594,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827586666775005e-09,0.0009941682219505,-0.012630402110517,0.0,0.0,0.0,0.0,60.0,0.2928133308887481,-0.0,-6.738816438200956e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.324920392828062e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.819597471505404e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,7.252723298734054e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.819594561122358e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.0004657988902181,287.26519775390625,294.1499938964844,287.56353759765625,286.1038818359375,288.11328125,287.54913330078125,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,0.0,60.0,0.2951368689537048,-0.0,-6.730929413834019e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.324920392828062e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.819597471505404e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,7.252723298734054e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.819594561122358e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.0004657988902181,287.26519775390625,294.1499938964844,287.56353759765625,286.1038818359375,288.11328125,287.54913330078125,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,0.0,60.0,0.2951368689537048,-0.0,-6.730929413834019e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.319731907453388e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.814133954932912e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,7.248687325045466e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.814130316954106e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,0.0004655397206079,287.263427734375,294.1499938964844,287.56658935546875,286.0962219238281,288.1044311523437,287.5518798828125,287.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826630249619,0.0,0.0,0.0,0.0,60.0,0.2970401644706726,-0.0,-6.723436740685429e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.319274249719456e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.813652286538854e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,7.248331530718133e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.813649376155809e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,0.0004655169032048,287.2632751464844,294.1499938964844,287.5668334960937,286.0955505371094,288.1036682128906,287.5520935058594,287.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,0.0,60.0,0.2971936464309692,-0.0,-6.722776646483909e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,9.313492773799226e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.807563765207306e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,7.243834988912567e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.80756085482426e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0004652280767913,287.26141357421875,294.1499938964844,287.569580078125,286.0868225097656,288.0942687988281,287.5550231933594,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,0.0,60.0,0.2989078462123871,-0.0,-6.714432032595141e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,9.313492773799226e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.807563765207306e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,7.243834988912567e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.80756085482426e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0004652280767913,287.26141357421875,294.1499938964844,287.569580078125,286.0868225097656,288.0942687988281,287.5550231933594,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,0.0,60.0,0.2989078462123871,-0.0,-6.714432032595141e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,9.307626896770672e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.801387204788624e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,7.239272963488474e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,9.801383566809818e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,0.0004649350885301,287.25958251953125,294.1499938964844,287.5716247558594,286.0776062011719,288.0851135253906,287.55780029296875,287.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,0.0,60.0,0.3001978099346161,-0.0,-6.705972310783181e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,9.307626896770672e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.801387204788624e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,7.239272963488474e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,9.801383566809818e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,0.0004649350885301,287.25958251953125,294.1499938964844,287.5716247558594,286.0776062011719,288.0851135253906,287.55780029296875,287.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,0.0,60.0,0.3001978099346161,-0.0,-6.705972310783181e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.304679406341164e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,9.798283281270416e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,7.236980309244245e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,9.798279643291607e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,0.0004647878522519,287.2586669921875,294.1499938964844,287.5723571777344,286.0727844238281,288.0805969238281,287.55908203125,287.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,0.0,60.0,0.3006555736064911,-0.0,-6.701723265223336e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.301730460720135e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.79517717496492e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,7.234686199808493e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,9.795174264581874e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,0.0004646405286621,287.2577514648437,294.1499938964844,287.5729064941406,286.0678100585937,288.0761413574219,287.560302734375,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,0.0,60.0,0.3009827733039856,-0.0,-6.697472798578019e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.295850759372116e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.788986062631012e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,7.230113260447979e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.788983152247964e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,0.0004643468419089,287.2559509277344,294.1499938964844,287.5732727050781,286.0574035644531,288.0673217773437,287.5624389648437,287.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,0.0,60.0,0.3012005090713501,-0.0,-6.689003839710497e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.295850759372116e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.788986062631012e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,7.230113260447979e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.788983152247964e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,0.0004643468419089,287.2559509277344,294.1499938964844,287.5732727050781,286.0574035644531,288.0673217773437,287.5624389648437,287.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,0.0,60.0,0.3012005090713501,-0.0,-6.689003839710497e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,9.29003072087653e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.782856795936824e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,7.225586159620434e-05,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.782853885553776e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,0.0004640561237465,287.2541809082031,294.1499938964844,287.5726318359375,286.0462951660156,288.0586853027344,287.56414794921875,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.6797623554084575e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,0.0,60.0,0.3007895946502685,-0.0,-6.680625830313147e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,9.29003072087653e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.782856795936824e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,7.225586159620434e-05,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.782853885553776e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,0.0004640561237465,287.2541809082031,294.1499938964844,287.5726318359375,286.0462951660156,288.0586853027344,287.56414794921875,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.6797623554084575e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,0.0,60.0,0.3007895946502685,-0.0,-6.680625830313147e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,9.284314728574829e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.776837396202608e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,7.221139821922407e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,9.776834485819565e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,0.0004637705860659,287.2524719238281,294.1499938964844,287.5708312988281,286.034423828125,288.0501708984375,287.5653076171875,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,0.0,60.0,0.2996444702148437,-0.0,-6.67240200868946e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,9.284314728574829e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.776837396202608e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,7.221139821922407e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,9.776834485819565e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,0.0004637705860659,287.2524719238281,294.1499938964844,287.5708312988281,286.034423828125,288.0501708984375,287.5653076171875,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,0.0,60.0,0.2996444702148437,-0.0,-6.67240200868946e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,9.278737707063556e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,9.77096424321644e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,7.216802623588592e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.770961332833394e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,0.0004634920042008,287.250732421875,294.1499938964844,287.5678100585937,286.021728515625,288.0417785644531,287.5658874511719,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437322244048,0.0,0.0,0.0,0.0,60.0,0.2977179586887359,-0.0,-6.664383533916407e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,9.278737707063556e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,9.77096424321644e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,7.216802623588592e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.770961332833394e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,0.0004634920042008,287.250732421875,294.1499938964844,287.5678100585937,286.021728515625,288.0417785644531,287.5658874511719,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437322244048,0.0,0.0,0.0,0.0,60.0,0.2977179586887359,-0.0,-6.664383533916407e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.275997581426054e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,9.768078598426656e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,7.214671495603397e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,9.768075688043608e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,0.0004633551288861,287.2499084472656,294.1499938964844,287.5657653808594,286.0150146484375,288.03759765625,287.5658874511719,287.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,0.0,60.0,0.2964215278625488,-0.0,-6.660445706074827e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,9.273309842683376e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,9.7652489785105e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,7.212581112980843e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,9.765246068127452e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,0.0004632208729162,287.2490539550781,294.1499938964844,287.5633850097656,286.0080871582031,288.033447265625,287.5657043457031,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471311321196936e-09,0.0009880844736471,-0.0107664559036493,0.0,0.0,0.0,0.0,60.0,0.2948871254920959,-0.0,-6.656584616848704e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,9.268076973967254e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,9.759738168213516e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,7.208510942291468e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.759735257830472e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0004629594914149,287.24737548828125,294.1499938964844,287.5574951171875,285.9934997558594,288.0251770019531,287.564697265625,287.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075504448381e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,0.0,60.0,0.2910998463630676,-0.0,-6.649069916875305e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,9.268076973967254e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,9.759738168213516e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,7.208510942291468e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.759735257830472e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0004629594914149,287.24737548828125,294.1499938964844,287.5574951171875,285.9934997558594,288.0251770019531,287.564697265625,287.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075504448381e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,0.0,60.0,0.2910998463630676,-0.0,-6.649069916875305e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,9.26304201129824e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.75443617790006e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,7.204595021903515e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,9.754433267517015e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,0.0004627079761121,287.2457580566406,294.1499938964844,287.54998779296875,285.97784423828125,288.0169372558594,287.5628356933594,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.3433043828144954e-09,0.000986989820376,-0.0104310736060142,0.0,0.0,0.0,-0.0069659771397709,60.0,0.2863377630710602,-0.0,-6.64184298670989e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,9.26304201129824e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.75443617790006e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,7.204595021903515e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,9.754433267517015e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,0.0004627079761121,287.2457580566406,294.1499938964844,287.54998779296875,285.97784423828125,288.0169372558594,287.5628356933594,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.3433043828144954e-09,0.000986989820376,-0.0104310736060142,0.0,0.0,0.0,-0.0069659771397709,60.0,0.2863377630710602,-0.0,-6.64184298670989e-08,0.0,283.17596435546875,287.14727783203125,291.54571533203125,292.0,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.219326200866474e-21,4.109663100433238e-21,4.109663100433238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
