time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.338623046875,0.4745852351188659,0.050000000745058,0.0467684157192707,296.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.338623046875,0.4745852351188659,0.050000000745058,0.0492493957281112,296.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.338623046875,0.4745852351188659,0.050000000745058,0.0363754369318485,296.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.338623046875,0.4745852351188659,0.050000000745058,0.0492493957281112,296.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.338623046875,0.4745852351188659,0.050000000745058,0.2336179316043853,292.3327941894531,291.1499938964844,285.3500061035156,284.9733581542969,291.7989196777344,296.78955078125,292.30450439453125,1.0,0.1975695043802261,1.0,1.0,0.8992303609848022,1.0,-0.498327374458313,0.2176768332719802,0.2806505262851715,0.0751895457506179,0.0,0.0,0.0,24.18781471252441,60.0,-186.18460083007807,-0.0,48.726070404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2286071777344,0.4556791484355926,0.050000000745058,0.0470834970474243,296.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2286071777344,0.4556791484355926,0.050000000745058,0.0495811887085437,296.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2286071777344,0.4556791484355926,0.050000000745058,0.0366204977035522,296.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2286071777344,0.4556791484355926,0.050000000745058,0.0495811887085437,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2286071777344,0.4556791484355926,0.050000000745058,0.2351918071508407,292.2235717773437,291.1499938964844,285.3500061035156,284.97235107421875,291.7642822265625,296.77606201171875,292.1982116699219,1.0,0.2108619511127472,1.0,1.0,0.8648107647895813,1.0,-0.5016846656799316,0.2203670442104339,0.2813176214694977,0.0768938884139061,0.0,0.0,0.0,32.61203384399414,60.0,-161.39341735839844,-0.0,56.33834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2286071777344,0.4556791484355926,0.050000000745058,0.0470834970474243,296.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2286071777344,0.4556791484355926,0.050000000745058,0.0495811887085437,296.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2286071777344,0.4556791484355926,0.050000000745058,0.0366204977035522,296.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2286071777344,0.4556791484355926,0.050000000745058,0.0495811887085437,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2286071777344,0.4556791484355926,0.050000000745058,0.2351918071508407,292.2235717773437,291.1499938964844,285.3500061035156,284.97235107421875,291.7642822265625,296.77606201171875,292.1982116699219,1.0,0.2108619511127472,1.0,1.0,0.8648107647895813,1.0,-0.5016846656799316,0.2203670442104339,0.2813176214694977,0.0768938884139061,0.0,0.0,0.0,32.61203384399414,60.0,-161.39341735839844,-0.0,56.33834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.4424160122871399,0.050000000745058,0.0473352894186973,296.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.4424160122871399,0.050000000745058,0.0498463399708271,296.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.4424160122871399,0.050000000745058,0.0368163362145423,296.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.4424160122871399,0.050000000745058,0.0498463399708271,296.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.4424160122871399,0.050000000745058,0.236449584364891,292.12353515625,291.1499938964844,285.3500061035156,284.9724426269531,291.71075439453125,296.7648010253906,292.0999450683594,1.0,0.2208722680807113,1.0,1.0,0.8190602660179138,1.0,-0.504368007183075,0.22376649081707,0.2806015014648437,0.079477459192276,0.0,0.0,0.0,39.34424591064453,48.0,-143.31263732910156,-0.0,62.49246597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.4424160122871399,0.050000000745058,0.0473352894186973,296.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.4424160122871399,0.050000000745058,0.0498463399708271,296.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.4424160122871399,0.050000000745058,0.0368163362145423,296.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.4424160122871399,0.050000000745058,0.0498463399708271,296.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.4424160122871399,0.050000000745058,0.236449584364891,292.12353515625,291.1499938964844,285.3500061035156,284.9724426269531,291.71075439453125,296.7648010253906,292.0999450683594,1.0,0.2208722680807113,1.0,1.0,0.8190602660179138,1.0,-0.504368007183075,0.22376649081707,0.2806015014648437,0.079477459192276,0.0,0.0,0.0,39.34424591064453,48.0,-143.31263732910156,-0.0,62.49246597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03277587890625,0.4384101927280426,0.050000000745058,0.0474228933453559,296.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03277587890625,0.4384101927280426,0.050000000745058,0.0499385893344879,296.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.03277587890625,0.4384101927280426,0.050000000745058,0.0368844717741012,296.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03277587890625,0.4384101927280426,0.050000000745058,0.0499385893344879,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.03277587890625,0.4384101927280426,0.050000000745058,0.2368871718645095,292.0282897949219,291.1499938964844,285.3500061035156,284.9734802246094,291.634765625,296.7552795410156,292.0054016113281,1.0,0.2237673997879028,1.0,1.0,0.7733098268508911,1.0,-0.505301833152771,0.227446511387825,0.2778553068637848,0.0827690809965133,0.0,0.0,0.0,41.68586349487305,36.0,-134.06097412109375,-0.0,64.64814758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03277587890625,0.4384101927280426,0.050000000745058,0.0474228933453559,296.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03277587890625,0.4384101927280426,0.050000000745058,0.0499385893344879,296.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.03277587890625,0.4384101927280426,0.050000000745058,0.0368844717741012,296.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03277587890625,0.4384101927280426,0.050000000745058,0.0499385893344879,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.03277587890625,0.4384101927280426,0.050000000745058,0.2368871718645095,292.0282897949219,291.1499938964844,285.3500061035156,284.9734802246094,291.634765625,296.7552795410156,292.0054016113281,1.0,0.2237673997879028,1.0,1.0,0.7733098268508911,1.0,-0.505301833152771,0.227446511387825,0.2778553068637848,0.0827690809965133,0.0,0.0,0.0,41.68586349487305,36.0,-134.06097412109375,-0.0,64.64814758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9857177734375,0.4388797283172607,0.050000000745058,0.0474122911691665,296.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9857177734375,0.4388797283172607,0.050000000745058,0.0499274283647537,296.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9857177734375,0.4388797283172607,0.050000000745058,0.0368762277066707,296.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9857177734375,0.4388797283172607,0.050000000745058,0.0499274283647537,296.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9857177734375,0.4388797283172607,0.050000000745058,0.2368342131376266,291.98126220703125,291.1499938964844,285.3500061035156,284.97430419921875,291.5855407714844,296.7510986328125,291.9582214355469,1.0,0.223199188709259,1.0,1.0,0.7504345774650574,1.0,-0.5051890015602112,0.2295638024806976,0.2756251692771911,0.0848246365785598,0.0,0.0,0.0,41.40190124511719,36.0,-133.02195739746094,-0.0,64.38677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.938232421875,0.4406614005565643,0.050000000745058,0.0473728887736797,296.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.938232421875,0.4406614005565643,0.050000000745058,0.0498859323561191,296.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.938232421875,0.4406614005565643,0.050000000745058,0.0368455797433853,296.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.938232421875,0.4406614005565643,0.050000000745058,0.0498859323561191,296.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.938232421875,0.4406614005565643,0.050000000745058,0.2366373836994171,291.9336853027344,291.1499938964844,285.3500061035156,284.975341796875,291.5357360839844,296.74725341796875,291.9102478027344,1.0,0.2215225398540496,1.0,1.0,0.7323365807533264,1.0,-0.5047692060470581,0.2314534783363342,0.2733157277107239,0.0867195650935173,0.0,0.0,0.0,40.347564697265625,25.0,-133.3929901123047,-0.0,63.41627502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414306640625,0.4474590718746185,0.050000000745058,0.0472332872450351,296.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414306640625,0.4474590718746185,0.050000000745058,0.0497389249503612,296.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414306640625,0.4474590718746185,0.050000000745058,0.0367370024323463,296.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414306640625,0.4474590718746185,0.050000000745058,0.0497389249503612,296.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414306640625,0.4474590718746185,0.050000000745058,0.2359400540590286,291.8367919921875,291.1499938964844,285.3500061035156,284.9779357910156,291.419189453125,296.7404479980469,291.81256103515625,1.0,0.2157817929983139,1.0,1.0,0.6961405873298645,1.0,-0.503281831741333,0.2359305769205093,0.2673512399196625,0.0913201421499252,0.0,0.0,0.0,36.612884521484375,25.0,-137.2844696044922,-0.0,59.990509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414306640625,0.4474590718746185,0.050000000745058,0.0472332872450351,296.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414306640625,0.4474590718746185,0.050000000745058,0.0497389249503612,296.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414306640625,0.4474590718746185,0.050000000745058,0.0367370024323463,296.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414306640625,0.4474590718746185,0.050000000745058,0.0497389249503612,296.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414306640625,0.4474590718746185,0.050000000745058,0.2359400540590286,291.8367919921875,291.1499938964844,285.3500061035156,284.9779357910156,291.419189453125,296.7404479980469,291.81256103515625,1.0,0.2157817929983139,1.0,1.0,0.6961405873298645,1.0,-0.503281831741333,0.2359305769205093,0.2673512399196625,0.0913201421499252,0.0,0.0,0.0,36.612884521484375,25.0,-137.2844696044922,-0.0,59.990509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7386474609375,0.4533013105392456,0.050000000745058,0.0471249558031559,296.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7386474609375,0.4533013105392456,0.050000000745058,0.0496248453855514,296.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7386474609375,0.4533013105392456,0.050000000745058,0.0366527438163757,296.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7386474609375,0.4533013105392456,0.050000000745058,0.0496248453855514,296.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7386474609375,0.4533013105392456,0.050000000745058,0.2353989034891128,291.7335205078125,291.1499938964844,285.3500061035156,284.9811096191406,291.2631225585937,296.73455810546875,291.7065124511719,1.0,0.2115837335586547,1.0,1.0,0.6599446535110474,1.0,-0.5021271705627441,0.242363840341568,0.2597633600234985,0.0976980701088905,0.0,0.0,0.0,33.713741302490234,25.0,-150.96849060058594,-0.0,57.34496688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7386474609375,0.4533013105392456,0.050000000745058,0.0471249558031559,296.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7386474609375,0.4533013105392456,0.050000000745058,0.0496248453855514,296.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7386474609375,0.4533013105392456,0.050000000745058,0.0366527438163757,296.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7386474609375,0.4533013105392456,0.050000000745058,0.0496248453855514,296.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7386474609375,0.4533013105392456,0.050000000745058,0.2353989034891128,291.7335205078125,291.1499938964844,285.3500061035156,284.9811096191406,291.2631225585937,296.73455810546875,291.7065124511719,1.0,0.2115837335586547,1.0,1.0,0.6599446535110474,1.0,-0.5021271705627441,0.242363840341568,0.2597633600234985,0.0976980701088905,0.0,0.0,0.0,33.713741302490234,25.0,-150.96849060058594,-0.0,57.34496688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.4578692615032196,0.050000000745058,0.0470465272665023,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.4578692615032196,0.050000000745058,0.0495422594249248,296.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.4578692615032196,0.050000000745058,0.0365917421877384,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.4578692615032196,0.050000000745058,0.0495422594249248,296.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.4578692615032196,0.050000000745058,0.2350071519613266,291.61785888671875,291.1499938964844,285.3500061035156,284.9848022460937,291.1090087890625,296.729248046875,291.5884094238281,1.0,0.2083825170993805,1.0,1.0,0.6338781118392944,1.0,-0.5012915134429932,0.2485475838184356,0.2527439296245575,0.1036470234394073,0.0,0.0,0.0,31.61323547363281,25.0,-165.4228973388672,-0.0,55.43580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.4578692615032196,0.050000000745058,0.0470465272665023,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.4578692615032196,0.050000000745058,0.0495422594249248,296.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.4578692615032196,0.050000000745058,0.0365917421877384,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.4578692615032196,0.050000000745058,0.0495422594249248,296.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.4578692615032196,0.050000000745058,0.2350071519613266,291.61785888671875,291.1499938964844,285.3500061035156,284.9848022460937,291.1090087890625,296.729248046875,291.5884094238281,1.0,0.2083825170993805,1.0,1.0,0.6338781118392944,1.0,-0.5012915134429932,0.2485475838184356,0.2527439296245575,0.1036470234394073,0.0,0.0,0.0,31.61323547363281,25.0,-165.4228973388672,-0.0,55.43580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.4598609209060669,0.050000000745058,0.0470138601958751,296.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.4598609209060669,0.050000000745058,0.0495078600943088,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.4598609209060669,0.050000000745058,0.0365663357079029,296.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.4598609209060669,0.050000000745058,0.0495078600943088,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.4598609209060669,0.050000000745058,0.2348439693450927,291.5545959472656,291.1499938964844,285.3500061035156,284.9868469238281,291.01971435546875,296.72662353515625,291.5239562988281,1.0,0.2070328444242477,1.0,1.0,0.6203234791755676,1.0,-0.5009434223175049,0.2523359060287475,0.2486075013875961,0.1072455123066902,0.0,0.0,0.0,30.73760032653809,25.0,-173.03453063964844,-0.0,54.64196395874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49969482421875,0.4614964425563812,0.050000000745058,0.0469876751303672,296.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49969482421875,0.4614964425563812,0.050000000745058,0.0494802854955196,296.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49969482421875,0.4614964425563812,0.050000000745058,0.0365459695458412,296.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.49969482421875,0.4614964425563812,0.050000000745058,0.0494802854955196,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.49969482421875,0.4614964425563812,0.050000000745058,0.2347131669521331,291.4935607910156,291.1499938964844,285.3500061035156,284.98883056640625,290.9287414550781,296.7242431640625,291.4612731933594,1.0,0.2059437483549118,1.0,1.0,0.6078115701675415,1.0,-0.5006643533706665,0.2562363743782043,0.2444279938936233,0.1109319031238555,0.0,0.0,0.0,30.0352783203125,25.0,-181.74319458007807,-0.0,54.00617599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.432861328125,0.4630089700222015,0.050000000745058,0.0469639524817466,296.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.432861328125,0.4630089700222015,0.050000000745058,0.0494553036987781,296.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.432861328125,0.4630089700222015,0.050000000745058,0.0365275181829929,296.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.432861328125,0.4630089700222015,0.050000000745058,0.0494553036987781,296.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.432861328125,0.4630089700222015,0.050000000745058,0.2345946729183197,291.4263610839844,291.1499938964844,285.3500061035156,284.9909362792969,290.8251647949219,296.7218017578125,291.3919982910156,1.0,0.2049511969089508,1.0,1.0,0.594778299331665,1.0,-0.5004115700721741,0.2606978118419647,0.2397137433290481,0.1151329725980758,0.0,0.0,0.0,29.39846420288086,25.0,-192.6020050048828,-0.0,53.43045425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.4643212556838989,0.050000000745058,0.0469433329999446,296.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.4643212556838989,0.050000000745058,0.0494335927069187,296.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.4643212556838989,0.050000000745058,0.036511480808258,296.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.4643212556838989,0.050000000745058,0.0494335927069187,296.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.4643212556838989,0.050000000745058,0.2344916760921478,291.35504150390625,291.1499938964844,285.3500061035156,284.9931030273437,290.750244140625,296.7193603515625,291.3192138671875,1.0,0.2040827572345733,1.0,1.0,0.5877858996391296,1.0,-0.5001918077468872,0.2633922696113586,0.2367995679378509,0.1175419390201568,0.0,0.0,0.0,28.84419059753418,25.0,-199.3758850097656,-0.0,52.92966079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.4664027988910675,0.050000000745058,0.0469097755849361,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.4664027988910675,0.050000000745058,0.0493982508778572,296.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.4664027988910675,0.050000000745058,0.036485381424427,296.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.4664027988910675,0.050000000745058,0.0493982508778572,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.4664027988910675,0.050000000745058,0.234324038028717,291.2126159667969,291.1499938964844,285.3500061035156,284.9975280761719,290.61962890625,296.7144775390625,291.1783447265625,1.0,0.2026584148406982,1.0,1.0,0.5738011002540588,1.0,-0.4998341798782348,0.2688872516155243,0.2309469282627105,0.1223791763186454,0.0,0.0,0.0,27.94031143188477,25.0,-197.9683990478516,-0.0,52.114166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.4664027988910675,0.050000000745058,0.0469097755849361,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.4664027988910675,0.050000000745058,0.0493982508778572,296.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.4664027988910675,0.050000000745058,0.036485381424427,296.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.4664027988910675,0.050000000745058,0.0493982508778572,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.4664027988910675,0.050000000745058,0.234324038028717,291.2126159667969,291.1499938964844,285.3500061035156,284.9975280761719,290.61962890625,296.7144775390625,291.1783447265625,1.0,0.2026584148406982,1.0,1.0,0.5738011002540588,1.0,-0.4998341798782348,0.2688872516155243,0.2309469282627105,0.1223791763186454,0.0,0.0,0.0,27.94031143188477,25.0,-197.9683990478516,-0.0,52.114166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4679417908191681,0.050000000745058,0.0468842983245849,296.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4679417908191681,0.050000000745058,0.0493714250624179,296.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4679417908191681,0.050000000745058,0.0364655666053295,296.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4679417908191681,0.050000000745058,0.0493714250624179,296.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4679417908191681,0.050000000745058,0.2341967821121215,291.0733337402344,291.1499938964844,285.3500061035156,285.001953125,290.478759765625,296.7095947265625,291.038818359375,1.0,0.2015671581029892,1.0,1.0,0.5598162412643433,1.0,-0.4995626807212829,0.2748860120773315,0.2246766537427902,0.1276307255029678,0.0,0.0,0.0,27.25199508666992,25.0,-197.3816070556641,-0.0,51.49431610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4679417908191681,0.050000000745058,0.0468842983245849,296.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4679417908191681,0.050000000745058,0.0493714250624179,296.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4679417908191681,0.050000000745058,0.0364655666053295,296.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4679417908191681,0.050000000745058,0.0493714250624179,296.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4679417908191681,0.050000000745058,0.2341967821121215,291.0733337402344,291.1499938964844,285.3500061035156,285.001953125,290.478759765625,296.7095947265625,291.038818359375,1.0,0.2015671581029892,1.0,1.0,0.5598162412643433,1.0,-0.4995626807212829,0.2748860120773315,0.2246766537427902,0.1276307255029678,0.0,0.0,0.0,27.25199508666992,25.0,-197.3816070556641,-0.0,51.49431610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442138671875,0.4690867662429809,0.050000000745058,0.046864990144968,296.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442138671875,0.4690867662429809,0.050000000745058,0.0493510924279689,296.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442138671875,0.4690867662429809,0.050000000745058,0.0364505462348461,296.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442138671875,0.4690867662429809,0.050000000745058,0.0493510924279689,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442138671875,0.4690867662429809,0.050000000745058,0.2341003268957138,290.9380798339844,291.1499938964844,285.3500061035156,285.0062561035156,290.4501953125,296.7046813964844,290.90850830078125,1.0,0.2007301747798919,1.0,1.0,0.5596404075622559,1.0,-0.4993568956851959,0.27525594830513,0.2241009324789047,0.1272275894880294,0.0,0.0,0.0,26.727516174316406,25.0,-173.7601776123047,-0.0,51.02190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442138671875,0.4690867662429809,0.050000000745058,0.046864990144968,296.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442138671875,0.4690867662429809,0.050000000745058,0.0493510924279689,296.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442138671875,0.4690867662429809,0.050000000745058,0.0364505462348461,296.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442138671875,0.4690867662429809,0.050000000745058,0.0493510924279689,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442138671875,0.4690867662429809,0.050000000745058,0.2341003268957138,290.9380798339844,291.1499938964844,285.3500061035156,285.0062561035156,290.4501953125,296.7046813964844,290.90850830078125,1.0,0.2007301747798919,1.0,1.0,0.5596404075622559,1.0,-0.4993568956851959,0.27525594830513,0.2241009324789047,0.1272275894880294,0.0,0.0,0.0,26.727516174316406,25.0,-173.7601776123047,-0.0,51.02190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8350524902344,0.4699468612670898,0.050000000745058,0.0468502938747406,296.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8350524902344,0.4699468612670898,0.050000000745058,0.0493356138467788,296.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8350524902344,0.4699468612670898,0.050000000745058,0.0364391170442104,296.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8350524902344,0.4699468612670898,0.050000000745058,0.0493356138467788,296.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8350524902344,0.4699468612670898,0.050000000745058,0.2340269088745117,290.83026123046875,291.1499938964844,285.3500061035156,285.0103759765625,290.4414978027344,296.6999816894531,290.80682373046875,1.0,0.2000874429941177,1.0,1.0,0.5594645142555237,1.0,-0.4992002248764038,0.2754567265510559,0.2237435132265091,0.1266425251960754,0.0,0.0,0.0,26.326318740844727,25.0,-139.5634765625,-0.0,50.66087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8350524902344,0.4699468612670898,0.050000000745058,0.0468502938747406,296.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8350524902344,0.4699468612670898,0.050000000745058,0.0493356138467788,296.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8350524902344,0.4699468612670898,0.050000000745058,0.0364391170442104,296.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8350524902344,0.4699468612670898,0.050000000745058,0.0493356138467788,296.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8350524902344,0.4699468612670898,0.050000000745058,0.2340269088745117,290.83026123046875,291.1499938964844,285.3500061035156,285.0103759765625,290.4414978027344,296.6999816894531,290.80682373046875,1.0,0.2000874429941177,1.0,1.0,0.5594645142555237,1.0,-0.4992002248764038,0.2754567265510559,0.2237435132265091,0.1266425251960754,0.0,0.0,0.0,26.326318740844727,25.0,-139.5634765625,-0.0,50.66087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7887878417969,0.4702939689159393,0.050000000745058,0.0468443185091018,296.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7887878417969,0.4702939689159393,0.050000000745058,0.0493293218314647,296.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7887878417969,0.4702939689159393,0.050000000745058,0.0364344678819179,296.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7887878417969,0.4702939689159393,0.050000000745058,0.0493293218314647,296.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7887878417969,0.4702939689159393,0.050000000745058,0.2339970618486404,290.78448486328125,291.1499938964844,285.3500061035156,285.0122985839844,290.4372863769531,296.6977233886719,290.76324462890625,1.0,0.1998244076967239,1.0,1.0,0.55937659740448,1.0,-0.4991365373134613,0.2755624055862427,0.2235741168260574,0.1263616681098938,0.0,0.0,0.0,26.162517547607425,25.0,-124.6643524169922,-0.0,50.51357269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471618652344,0.4705944657325744,0.050000000745058,0.0468391217291355,296.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471618652344,0.4705944657325744,0.050000000745058,0.0493238531053066,296.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471618652344,0.4705944657325744,0.050000000745058,0.0364304296672344,296.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471618652344,0.4705944657325744,0.050000000745058,0.0493238531053066,296.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471618652344,0.4705944657325744,0.050000000745058,0.2339711189270019,290.7432861328125,291.1499938964844,285.3500061035156,285.0141296386719,290.4740600585937,296.6955871582031,290.7250061035156,1.0,0.1995936185121536,1.0,1.0,0.5650396347045898,1.0,-0.4990811645984649,0.2733262777328491,0.2257548719644546,0.1237589493393898,0.0,0.0,0.0,26.019418716430664,25.0,-104.9729461669922,-0.0,50.38457489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6901550292969,0.4710835516452789,0.050000000745058,0.046830628067255,296.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6901550292969,0.4710835516452789,0.050000000745058,0.0493149049580097,296.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6901550292969,0.4710835516452789,0.050000000745058,0.0364238210022449,296.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6901550292969,0.4710835516452789,0.050000000745058,0.0493149049580097,296.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6901550292969,0.4710835516452789,0.050000000745058,0.2339286804199218,290.6882019042969,291.1499938964844,285.3500061035156,285.0174255371094,290.575439453125,296.69171142578125,290.6800231933594,1.0,0.1992136389017105,1.0,1.0,0.5763656497001648,1.0,-0.4989905953407287,0.2687585055828094,0.2302320897579193,0.1185007020831108,0.0,0.0,0.0,25.784353256225582,25.0,-53.395050048828125,-0.0,50.172637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6901550292969,0.4710835516452789,0.050000000745058,0.046830628067255,296.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6901550292969,0.4710835516452789,0.050000000745058,0.0493149049580097,296.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6901550292969,0.4710835516452789,0.050000000745058,0.0364238210022449,296.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6901550292969,0.4710835516452789,0.050000000745058,0.0493149049580097,296.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6901550292969,0.4710835516452789,0.050000000745058,0.2339286804199218,290.6882019042969,291.1499938964844,285.3500061035156,285.0174255371094,290.575439453125,296.69171142578125,290.6800231933594,1.0,0.1992136389017105,1.0,1.0,0.5763656497001648,1.0,-0.4989905953407287,0.2687585055828094,0.2302320897579193,0.1185007020831108,0.0,0.0,0.0,25.784353256225582,25.0,-53.395050048828125,-0.0,50.172637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6681823730469,0.4714551270008087,0.050000000745058,0.0468241423368454,296.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6681823730469,0.4714551270008087,0.050000000745058,0.0493080765008926,296.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6681823730469,0.4714551270008087,0.050000000745058,0.0364187769591808,296.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6681823730469,0.4714551270008087,0.050000000745058,0.0493080765008926,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6681823730469,0.4714551270008087,0.050000000745058,0.2338962852954864,290.6676025390625,291.1499938964844,285.3500061035156,285.0201721191406,290.6708984375,296.68853759765625,290.66607666015625,1.0,0.1989211440086364,1.0,1.0,0.5876916646957397,1.0,-0.4989214539527893,0.2644875347614288,0.2344339340925216,0.1136126965284347,0.0,0.0,0.0,25.60385513305664,25.0,-11.070652961730955,-0.0,50.00988006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6681823730469,0.4714551270008087,0.050000000745058,0.0468241423368454,296.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6681823730469,0.4714551270008087,0.050000000745058,0.0493080765008926,296.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6681823730469,0.4714551270008087,0.050000000745058,0.0364187769591808,296.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6681823730469,0.4714551270008087,0.050000000745058,0.0493080765008926,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6681823730469,0.4714551270008087,0.050000000745058,0.2338962852954864,290.6676025390625,291.1499938964844,285.3500061035156,285.0201721191406,290.6708984375,296.68853759765625,290.66607666015625,1.0,0.1989211440086364,1.0,1.0,0.5876916646957397,1.0,-0.4989214539527893,0.2644875347614288,0.2344339340925216,0.1136126965284347,0.0,0.0,0.0,25.60385513305664,25.0,-11.070652961730955,-0.0,50.00988006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717529296875,0.4717373549938202,0.050000000745058,0.0468191988766193,296.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717529296875,0.4717373549938202,0.050000000745058,0.0493028685450553,296.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717529296875,0.4717373549938202,0.050000000745058,0.0364149324595928,296.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717529296875,0.4717373549938202,0.050000000745058,0.0493028685450553,296.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717529296875,0.4717373549938202,0.050000000745058,0.2338715940713882,290.67242431640625,291.1499938964844,285.3500061035156,285.022216796875,290.79296875,296.6861572265625,290.677490234375,1.0,0.1986956149339676,1.0,1.0,0.60382479429245,1.0,-0.4988687336444855,0.2588957548141479,0.2399729639291763,0.107496790587902,0.0,0.0,0.0,25.46529960632324,25.0,27.79599380493164,-0.0,49.88465118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717529296875,0.4717373549938202,0.050000000745058,0.0468191988766193,296.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717529296875,0.4717373549938202,0.050000000745058,0.0493028685450553,296.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717529296875,0.4717373549938202,0.050000000745058,0.0364149324595928,296.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717529296875,0.4717373549938202,0.050000000745058,0.0493028685450553,296.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717529296875,0.4717373549938202,0.050000000745058,0.2338715940713882,290.67242431640625,291.1499938964844,285.3500061035156,285.022216796875,290.79296875,296.6861572265625,290.677490234375,1.0,0.1986956149339676,1.0,1.0,0.60382479429245,1.0,-0.4988687336444855,0.2588957548141479,0.2399729639291763,0.107496790587902,0.0,0.0,0.0,25.46529960632324,25.0,27.79599380493164,-0.0,49.88465118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.4718733727931976,0.050000000745058,0.046816810965538,296.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.4718733727931976,0.050000000745058,0.0493003539741039,296.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.4718733727931976,0.050000000745058,0.0364130735397338,296.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.4718733727931976,0.050000000745058,0.0493003539741039,296.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.4718733727931976,0.050000000745058,0.2338596582412719,290.6883850097656,291.1499938964844,285.3500061035156,285.0230712890625,290.8638916015625,296.68511962890625,290.6969299316406,1.0,0.198586031794548,1.0,1.0,0.6135047078132629,1.0,-0.4988432824611664,0.2557767927646637,0.2430664747953415,0.1041059494018554,0.0,0.0,0.0,25.39810371398925,25.0,48.1361083984375,-0.0,49.823875427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
