time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7014465332031,0.4719527959823608,0.050000000745058,0.0468154139816761,296.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7014465332031,0.4719527959823608,0.050000000745058,0.0492988862097263,296.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7014465332031,0.4719527959823608,0.050000000745058,0.036411989480257,296.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7014465332031,0.4719527959823608,0.050000000745058,0.0492988862097263,296.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7014465332031,0.4719527959823608,0.050000000745058,0.2338526844978332,290.7032775878906,291.1499938964844,285.3500061035156,285.0234680175781,290.9086608886719,296.6846008300781,290.7136535644531,1.0,0.1985218077898025,1.0,1.0,0.6199579238891602,1.0,-0.4988283812999725,0.2538155317306518,0.2450128644704818,0.1019808277487754,0.0,0.0,0.0,25.358762741088867,25.0,59.498348236083984,-0.0,49.78827667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7236328125,0.4720406234264374,0.050000000745058,0.0468138679862022,296.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7236328125,0.4720406234264374,0.050000000745058,0.0492972582578659,296.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7236328125,0.4720406234264374,0.050000000745058,0.0364107862114906,296.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7236328125,0.4720406234264374,0.050000000745058,0.0492972582578659,296.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7236328125,0.4720406234264374,0.050000000745058,0.2338449656963348,290.7258605957031,291.1499938964844,285.3500061035156,285.02374267578125,290.9616394042969,296.6841735839844,290.7381286621094,1.0,0.1984504908323288,1.0,1.0,0.6280245184898376,1.0,-0.4988119006156921,0.251497745513916,0.2473141402006149,0.0994770973920822,0.0,0.0,0.0,25.31512260437012,25.0,71.2867431640625,-0.0,49.74877166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74932861328125,0.4721178412437439,0.050000000745058,0.0468125082552433,296.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.74932861328125,0.4721178412437439,0.050000000745058,0.049295824021101,296.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74932861328125,0.4721178412437439,0.050000000745058,0.0364097282290458,296.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.74932861328125,0.4721178412437439,0.050000000745058,0.049295824021101,296.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.74932861328125,0.4721178412437439,0.050000000745058,0.2338381707668304,290.7518920898437,291.1499938964844,285.3500061035156,285.0237731933594,291.0067749023437,296.6839294433594,290.7655639648437,1.0,0.1983877718448639,1.0,1.0,0.6349934935569763,1.0,-0.4987973868846893,0.2495964765548706,0.2492009252309799,0.0974085852503776,0.0,0.0,0.0,25.2767276763916,25.0,79.9721908569336,-0.0,49.71404266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.4722446501255035,0.050000000745058,0.0468102730810642,296.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.4722446501255035,0.050000000745058,0.0492934696376323,296.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.4722446501255035,0.050000000745058,0.0364079885184764,296.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.4722446501255035,0.050000000745058,0.0492934696376323,296.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.4722446501255035,0.050000000745058,0.2338270097970962,290.8100891113281,291.1499938964844,285.3500061035156,285.0230407714844,291.08624267578125,296.6839904785156,290.8251953125,1.0,0.198284313082695,1.0,1.0,0.6489315629005432,1.0,-0.4987735450267792,0.2461296468973159,0.2526439130306244,0.0936613455414772,0.0,0.0,0.0,25.21347999572754,25.0,89.57189178466797,-0.0,49.65678787231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.4722446501255035,0.050000000745058,0.0468102730810642,296.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.4722446501255035,0.050000000745058,0.0492934696376323,296.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.4722446501255035,0.050000000745058,0.0364079885184764,296.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.4722446501255035,0.050000000745058,0.0492934696376323,296.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.4722446501255035,0.050000000745058,0.2338270097970962,290.8100891113281,291.1499938964844,285.3500061035156,285.0230407714844,291.08624267578125,296.6839904785156,290.8251953125,1.0,0.198284313082695,1.0,1.0,0.6489315629005432,1.0,-0.4987735450267792,0.2461296468973159,0.2526439130306244,0.0936613455414772,0.0,0.0,0.0,25.21347999572754,25.0,89.57189178466797,-0.0,49.65678787231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8699035644531,0.472341924905777,0.050000000745058,0.0468085557222366,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8699035644531,0.472341924905777,0.050000000745058,0.0492916628718376,296.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8699035644531,0.472341924905777,0.050000000745058,0.0364066548645496,296.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8699035644531,0.472341924905777,0.050000000745058,0.0492916628718376,296.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8699035644531,0.472341924905777,0.050000000745058,0.2338184267282486,290.8729858398437,291.1499938964844,285.3500061035156,285.02117919921875,291.15777587890625,296.6846923828125,290.8889465332031,1.0,0.1982045024633407,1.0,1.0,0.6628695726394653,1.0,-0.4987552464008331,0.2430279999971389,0.2557272315025329,0.0903405845165252,0.0,0.0,0.0,25.16479110717773,25.0,93.80921936035156,-0.0,49.61265182495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8699035644531,0.472341924905777,0.050000000745058,0.0468085557222366,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8699035644531,0.472341924905777,0.050000000745058,0.0492916628718376,296.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8699035644531,0.472341924905777,0.050000000745058,0.0364066548645496,296.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8699035644531,0.472341924905777,0.050000000745058,0.0492916628718376,296.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8699035644531,0.472341924905777,0.050000000745058,0.2338184267282486,290.8729858398437,291.1499938964844,285.3500061035156,285.02117919921875,291.15777587890625,296.6846923828125,290.8889465332031,1.0,0.1982045024633407,1.0,1.0,0.6628695726394653,1.0,-0.4987552464008331,0.2430279999971389,0.2557272315025329,0.0903405845165252,0.0,0.0,0.0,25.16479110717773,25.0,93.80921936035156,-0.0,49.61265182495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341125488281,0.4724173247814178,0.050000000745058,0.0468072220683097,296.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341125488281,0.4724173247814178,0.050000000745058,0.049290258437395,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341125488281,0.4724173247814178,0.050000000745058,0.0364056192338466,296.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341125488281,0.4724173247814178,0.050000000745058,0.049290258437395,296.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341125488281,0.4724173247814178,0.050000000745058,0.2338117659091949,290.9371337890625,291.1499938964844,285.3500061035156,285.0180358886719,291.20001220703125,296.6859436035156,290.9523010253906,1.0,0.1981428861618042,1.0,1.0,0.6710625886917114,1.0,-0.4987410306930542,0.2413429170846939,0.2573981285095215,0.0884801000356674,0.0,0.0,0.0,25.12709045410156,25.0,89.70968627929688,-0.0,49.578590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341125488281,0.4724173247814178,0.050000000745058,0.0468072220683097,296.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341125488281,0.4724173247814178,0.050000000745058,0.049290258437395,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341125488281,0.4724173247814178,0.050000000745058,0.0364056192338466,296.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341125488281,0.4724173247814178,0.050000000745058,0.049290258437395,296.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341125488281,0.4724173247814178,0.050000000745058,0.2338117659091949,290.9371337890625,291.1499938964844,285.3500061035156,285.0180358886719,291.20001220703125,296.6859436035156,290.9523010253906,1.0,0.1981428861618042,1.0,1.0,0.6710625886917114,1.0,-0.4987410306930542,0.2413429170846939,0.2573981285095215,0.0884801000356674,0.0,0.0,0.0,25.12709045410156,25.0,89.70968627929688,-0.0,49.578590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.4724749326705932,0.050000000745058,0.0468062050640583,296.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.4724749326705932,0.050000000745058,0.0492891892790794,296.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.4724749326705932,0.050000000745058,0.036404825747013,296.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.4724749326705932,0.050000000745058,0.0492891892790794,296.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.4724749326705932,0.050000000745058,0.2338066846132278,290.9961853027344,291.1499938964844,285.3500061035156,285.01348876953125,291.23602294921875,296.6875305175781,291.0101318359375,1.0,0.198095366358757,1.0,1.0,0.6792556047439575,1.0,-0.4987301826477051,0.2398036122322082,0.2589265704154968,0.0867887511849403,0.0,0.0,0.0,25.098058700561523,25.0,82.10263061523438,-0.0,49.55233383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.4724749326705932,0.050000000745058,0.0468062050640583,296.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.4724749326705932,0.050000000745058,0.0492891892790794,296.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.4724749326705932,0.050000000745058,0.036404825747013,296.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.4724749326705932,0.050000000745058,0.0492891892790794,296.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.4724749326705932,0.050000000745058,0.2338066846132278,290.9961853027344,291.1499938964844,285.3500061035156,285.01348876953125,291.23602294921875,296.6875305175781,291.0101318359375,1.0,0.198095366358757,1.0,1.0,0.6792556047439575,1.0,-0.4987301826477051,0.2398036122322082,0.2589265704154968,0.0867887511849403,0.0,0.0,0.0,25.098058700561523,25.0,82.10263061523438,-0.0,49.55233383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.4724979698657989,0.050000000745058,0.0468057990074157,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.4724979698657989,0.050000000745058,0.0492887571454048,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.4724979698657989,0.050000000745058,0.0364045090973377,296.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.4724979698657989,0.050000000745058,0.0492887571454048,296.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.4724979698657989,0.050000000745058,0.2338046431541443,291.0240478515625,291.1499938964844,285.3500061035156,285.0106506347656,291.25311279296875,296.6884460449219,291.0374755859375,1.0,0.198075845837593,1.0,1.0,0.6833521127700806,1.0,-0.4987258315086365,0.239077627658844,0.2596482038497925,0.0859749093651771,0.0,0.0,0.0,25.08614921569824,25.0,78.41751861572266,-0.0,49.54156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.4725182354450226,0.050000000745058,0.0468054376542568,296.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.4725182354450226,0.050000000745058,0.0492883808910846,296.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.4725182354450226,0.050000000745058,0.0364042297005653,296.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.4725182354450226,0.050000000745058,0.0492883808910846,296.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.4725182354450226,0.050000000745058,0.233802855014801,291.0508117675781,291.1499938964844,285.3500061035156,285.0074157714844,291.26123046875,296.6893920898437,291.0635681152344,1.0,0.1980587095022201,1.0,1.0,0.6845126152038574,1.0,-0.4987220168113708,0.2388611584901809,0.2598608434200287,0.0856681615114212,0.0,0.0,0.0,25.07561683654785,25.0,73.59896850585938,-0.0,49.532108306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4725517630577087,0.050000000745058,0.0468048453330993,296.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4725517630577087,0.050000000745058,0.0492877550423145,296.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4725517630577087,0.050000000745058,0.0364037677645683,296.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4725517630577087,0.050000000745058,0.0492877550423145,296.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4725517630577087,0.050000000745058,0.2337998896837234,291.0981140136719,291.1499938964844,285.3500061035156,284.999755859375,291.27056884765625,296.69140625,291.1085205078125,1.0,0.1980304718017578,1.0,1.0,0.6868337392807007,1.0,-0.4987156689167022,0.2384915798902511,0.2602241039276123,0.0851559564471244,0.0,0.0,0.0,25.05826187133789,25.0,61.14635467529297,-0.0,49.51652145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4725517630577087,0.050000000745058,0.0468048453330993,296.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4725517630577087,0.050000000745058,0.0492877550423145,296.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4725517630577087,0.050000000745058,0.0364037677645683,296.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4725517630577087,0.050000000745058,0.0492877550423145,296.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4725517630577087,0.050000000745058,0.2337998896837234,291.0981140136719,291.1499938964844,285.3500061035156,284.999755859375,291.27056884765625,296.69140625,291.1085205078125,1.0,0.1980304718017578,1.0,1.0,0.6868337392807007,1.0,-0.4987156689167022,0.2384915798902511,0.2602241039276123,0.0851559564471244,0.0,0.0,0.0,25.05826187133789,25.0,61.14635467529297,-0.0,49.51652145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4725783169269562,0.050000000745058,0.0468043759465217,296.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4725783169269562,0.050000000745058,0.0492872633039951,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4725783169269562,0.050000000745058,0.036403402686119,296.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4725783169269562,0.050000000745058,0.0492872633039951,296.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4725783169269562,0.050000000745058,0.233797550201416,291.1372375488281,291.1499938964844,285.3500061035156,284.9903259277344,291.2802734375,296.6934509277344,291.1460266113281,1.0,0.1980087012052536,1.0,1.0,0.6891548037528992,1.0,-0.4987106621265411,0.2381094247102737,0.2606012225151062,0.0847030282020568,0.0,0.0,0.0,25.044910430908203,25.0,50.55690002441406,-0.0,49.50449752807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4725783169269562,0.050000000745058,0.0468043759465217,296.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4725783169269562,0.050000000745058,0.0492872633039951,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4725783169269562,0.050000000745058,0.036403402686119,296.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4725783169269562,0.050000000745058,0.0492872633039951,296.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4725783169269562,0.050000000745058,0.233797550201416,291.1372375488281,291.1499938964844,285.3500061035156,284.9903259277344,291.2802734375,296.6934509277344,291.1460266113281,1.0,0.1980087012052536,1.0,1.0,0.6891548037528992,1.0,-0.4987106621265411,0.2381094247102737,0.2606012225151062,0.0847030282020568,0.0,0.0,0.0,25.044910430908203,25.0,50.55690002441406,-0.0,49.50449752807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4725998044013977,0.050000000745058,0.0468039959669113,296.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4725998044013977,0.050000000745058,0.0492868609726429,296.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4725998044013977,0.050000000745058,0.0364031083881855,296.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4725998044013977,0.050000000745058,0.0492868609726429,296.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4725998044013977,0.050000000745058,0.2337956428527832,291.1697082519531,291.1499938964844,285.35223388671875,284.9814758300781,291.2764892578125,296.69549560546875,291.176513671875,1.0,0.1979919672012329,1.0,1.0,0.6871227622032166,1.0,-0.4987066090106964,0.2384413927793502,0.2602652013301849,0.0850101336836814,0.0,0.0,0.0,25.03453254699707,25.0,39.25880432128906,-0.0,49.49523162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4725998044013977,0.050000000745058,0.0468039959669113,296.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4725998044013977,0.050000000745058,0.0492868609726429,296.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4725998044013977,0.050000000745058,0.0364031083881855,296.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4725998044013977,0.050000000745058,0.0492868609726429,296.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4725998044013977,0.050000000745058,0.2337956428527832,291.1697082519531,291.1499938964844,285.35223388671875,284.9814758300781,291.2764892578125,296.69549560546875,291.176513671875,1.0,0.1979919672012329,1.0,1.0,0.6871227622032166,1.0,-0.4987066090106964,0.2384413927793502,0.2602652013301849,0.0850101336836814,0.0,0.0,0.0,25.03453254699707,25.0,39.25880432128906,-0.0,49.49523162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4726117551326751,0.050000000745058,0.0468037836253643,296.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4726117551326751,0.050000000745058,0.0492866374552249,296.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4726117551326751,0.050000000745058,0.0364029444754123,296.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4726117551326751,0.050000000745058,0.0492866374552249,296.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4726117551326751,0.050000000745058,0.2337945848703384,291.1869506835937,291.1499938964844,285.356201171875,284.97711181640625,291.2734069824219,296.6968078613281,291.1924743652344,1.0,0.1979828625917434,1.0,1.0,0.6857410073280334,1.0,-0.4987043440341949,0.2386829704046249,0.2600213885307312,0.0852485671639442,0.0,0.0,0.0,25.02887916564941,25.0,31.93173217773437,-0.0,49.49018859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.4726167321205139,0.050000000745058,0.0468036942183971,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.4726167321205139,0.050000000745058,0.0492865443229675,296.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.4726167321205139,0.050000000745058,0.0364028736948967,296.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.4726167321205139,0.050000000745058,0.0492865443229675,296.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.4726167321205139,0.050000000745058,0.2337941527366638,291.1939392089844,291.1499938964844,285.3587646484375,284.9755249023437,291.27227783203125,296.69744873046875,291.1990051269531,1.0,0.1979790925979614,1.0,1.0,0.6850907802581787,1.0,-0.4987034201622009,0.2387972176074981,0.2599062025547027,0.0853628814220428,0.0,0.0,0.0,25.026540756225582,25.0,28.93130874633789,-0.0,49.48810195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.4726236760616302,0.050000000745058,0.0468035712838172,296.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.4726236760616302,0.050000000745058,0.049286413937807,296.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.4726236760616302,0.050000000745058,0.0364027768373489,296.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.4726236760616302,0.050000000745058,0.049286413937807,296.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.4726236760616302,0.050000000745058,0.2337935268878936,291.2036437988281,291.1499938964844,285.3635559082031,284.9736022949219,291.2708740234375,296.6983642578125,291.20806884765625,1.0,0.19797383248806,1.0,1.0,0.6840747594833374,1.0,-0.4987021088600158,0.2389769405126571,0.2597251534461975,0.0855430513620376,0.0,0.0,0.0,25.023269653320312,25.0,24.80411529541016,-0.0,49.48518753051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.4726299345493316,0.050000000745058,0.0468034595251083,296.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.4726299345493316,0.050000000745058,0.0492862984538078,296.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.4726299345493316,0.050000000745058,0.036402691155672,296.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.4726299345493316,0.050000000745058,0.0492862984538078,296.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.4726299345493316,0.050000000745058,0.2337929755449295,291.21209716796875,291.1499938964844,285.369384765625,284.97235107421875,291.2662353515625,296.69927978515625,291.2158508300781,1.0,0.1979692280292511,1.0,1.0,0.6818010210990906,1.0,-0.4987009167671203,0.2393714487552642,0.2593294680118561,0.085936352610588,0.0,0.0,0.0,25.02036094665528,25.0,20.729955673217773,-0.0,49.48263168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.472640186548233,0.050000000745058,0.046803280711174,296.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.472640186548233,0.050000000745058,0.0492861084640026,296.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.472640186548233,0.050000000745058,0.0364025495946407,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.472640186548233,0.050000000745058,0.0492861084640026,296.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.472640186548233,0.050000000745058,0.2337920665740966,291.2244567871094,291.1499938964844,285.3839111328125,284.97186279296875,291.2547912597656,296.70098876953125,291.2266845703125,1.0,0.197961688041687,1.0,1.0,0.6772535443305969,1.0,-0.4986989796161651,0.2402146309614181,0.2584843337535858,0.0867715626955032,0.0,0.0,0.0,25.015565872192383,25.0,12.488614082336426,-0.0,49.47845077514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.472640186548233,0.050000000745058,0.046803280711174,296.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.472640186548233,0.050000000745058,0.0492861084640026,296.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.472640186548233,0.050000000745058,0.0364025495946407,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.472640186548233,0.050000000745058,0.0492861084640026,296.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.472640186548233,0.050000000745058,0.2337920665740966,291.2244567871094,291.1499938964844,285.3839111328125,284.97186279296875,291.2547912597656,296.70098876953125,291.2266845703125,1.0,0.197961688041687,1.0,1.0,0.6772535443305969,1.0,-0.4986989796161651,0.2402146309614181,0.2584843337535858,0.0867715626955032,0.0,0.0,0.0,25.015565872192383,25.0,12.488614082336426,-0.0,49.47845077514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.4726479351520538,0.050000000745058,0.0468031428754329,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.4726479351520538,0.050000000745058,0.0492859631776809,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.4726479351520538,0.050000000745058,0.0364024452865123,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.4726479351520538,0.050000000745058,0.0492859631776809,296.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.4726479351520538,0.050000000745058,0.2337913811206817,291.2314147949219,291.1499938964844,285.402099609375,284.973876953125,291.24432373046875,296.7025451660156,291.2325744628906,1.0,0.1979559510946273,1.0,1.0,0.6727060675621033,1.0,-0.4986975193023681,0.2410932183265686,0.2576043009757995,0.0876329615712165,0.0,0.0,0.0,25.01186752319336,25.0,6.0845208168029785,-0.0,49.47526931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.4726479351520538,0.050000000745058,0.0468031428754329,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.4726479351520538,0.050000000745058,0.0492859631776809,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.4726479351520538,0.050000000745058,0.0364024452865123,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.4726479351520538,0.050000000745058,0.0492859631776809,296.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.4726479351520538,0.050000000745058,0.2337913811206817,291.2314147949219,291.1499938964844,285.402099609375,284.973876953125,291.24432373046875,296.7025451660156,291.2325744628906,1.0,0.1979559510946273,1.0,1.0,0.6727060675621033,1.0,-0.4986975193023681,0.2410932183265686,0.2576043009757995,0.0876329615712165,0.0,0.0,0.0,25.01186752319336,25.0,6.0845208168029785,-0.0,49.47526931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343139648437,0.4726538956165313,0.050000000745058,0.0468030348420143,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343139648437,0.4726538956165313,0.050000000745058,0.049285851418972,296.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343139648437,0.4726538956165313,0.050000000745058,0.0364023633301258,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343139648437,0.4726538956165313,0.050000000745058,0.049285851418972,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343139648437,0.4726538956165313,0.050000000745058,0.2337908595800399,291.234375,291.1499938964844,285.4237976074219,284.97833251953125,291.230712890625,296.7040100097656,291.23455810546875,1.0,0.1979515999555587,1.0,1.0,0.6671379804611206,1.0,-0.4986963868141174,0.2422102093696594,0.256486177444458,0.0887228399515152,0.0,0.0,0.0,25.00897789001465,25.0,0.521372377872467,-0.0,49.47285079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343139648437,0.4726538956165313,0.050000000745058,0.0468030348420143,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343139648437,0.4726538956165313,0.050000000745058,0.049285851418972,296.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343139648437,0.4726538956165313,0.050000000745058,0.0364023633301258,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343139648437,0.4726538956165313,0.050000000745058,0.049285851418972,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343139648437,0.4726538956165313,0.050000000745058,0.2337908595800399,291.234375,291.1499938964844,285.4237976074219,284.97833251953125,291.230712890625,296.7040100097656,291.23455810546875,1.0,0.1979515999555587,1.0,1.0,0.6671379804611206,1.0,-0.4986963868141174,0.2422102093696594,0.256486177444458,0.0887228399515152,0.0,0.0,0.0,25.00897789001465,25.0,0.521372377872467,-0.0,49.47285079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.4726582765579223,0.050000000745058,0.0468029603362083,296.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.4726582765579223,0.050000000745058,0.0492857694625854,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.4726582765579223,0.050000000745058,0.0364023000001907,296.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.4726582765579223,0.050000000745058,0.0492857694625854,296.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.4726582765579223,0.050000000745058,0.2337904721498489,291.2334289550781,291.1499938964844,285.44873046875,284.985107421875,291.21685791015625,296.705322265625,291.2327575683594,1.0,0.1979483515024185,1.0,1.0,0.6615699529647827,1.0,-0.4986955523490906,0.2433886528015136,0.2553068995475769,0.0898659601807594,0.0,0.0,0.0,25.00675201416016,25.0,-4.170345306396484,-0.0,49.47104263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.4726582765579223,0.050000000745058,0.0468029603362083,296.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.4726582765579223,0.050000000745058,0.0492857694625854,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.4726582765579223,0.050000000745058,0.0364023000001907,296.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.4726582765579223,0.050000000745058,0.0492857694625854,296.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.4726582765579223,0.050000000745058,0.2337904721498489,291.2334289550781,291.1499938964844,285.44873046875,284.985107421875,291.21685791015625,296.705322265625,291.2327575683594,1.0,0.1979483515024185,1.0,1.0,0.6615699529647827,1.0,-0.4986955523490906,0.2433886528015136,0.2553068995475769,0.0898659601807594,0.0,0.0,0.0,25.00675201416016,25.0,-4.170345306396484,-0.0,49.47104263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.4726600050926208,0.050000000745058,0.0468029268085956,296.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.4726600050926208,0.050000000745058,0.0492857359349727,296.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.4726600050926208,0.050000000745058,0.0364022776484489,296.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.4726600050926208,0.050000000745058,0.0492857359349727,296.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.4726600050926208,0.050000000745058,0.233790323138237,291.2317810058594,291.1499938964844,285.4623718261719,284.98931884765625,291.21002197265625,296.7059326171875,291.23077392578125,1.0,0.1979470551013946,1.0,1.0,0.6587859392166138,1.0,-0.4986952245235443,0.2439990639686584,0.2546961605548858,0.0904560014605522,0.0,0.0,0.0,25.00583839416504,25.0,-6.058808326721191,-0.0,49.4703254699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.4726614952087402,0.050000000745058,0.0468029007315635,296.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.4726614952087402,0.050000000745058,0.0492857098579406,296.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.4726614952087402,0.050000000745058,0.0364022552967071,296.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.4726614952087402,0.050000000745058,0.0492857098579406,296.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.4726614952087402,0.050000000745058,0.2337901890277862,291.2295227050781,291.1499938964844,285.47674560546875,284.9940490722656,291.20330810546875,296.7065124511719,291.2282409667969,1.0,0.1979459375143051,1.0,1.0,0.6560090780258179,1.0,-0.4986949563026428,0.2446224093437194,0.2540725469589233,0.0910573750734329,0.0,0.0,0.0,25.005029678344727,25.0,-7.706943511962891,-0.0,49.469703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.4726637899875641,0.050000000745058,0.0468028597533702,296.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.4726637899875641,0.050000000745058,0.049285665154457,296.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.4726637899875641,0.050000000745058,0.0364022254943847,296.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.4726637899875641,0.050000000745058,0.049285665154457,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.4726637899875641,0.050000000745058,0.2337899804115295,291.2234191894531,291.1499938964844,285.50762939453125,285.0050354003906,291.1899719238281,296.7076416015625,291.2216796875,1.0,0.197944164276123,1.0,1.0,0.6504553556442261,1.0,-0.498694509267807,0.2459129095077514,0.2527815997600555,0.0922997146844863,0.0,0.0,0.0,25.00369071960449,25.0,-10.354236602783203,-0.0,49.46871566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.4726637899875641,0.050000000745058,0.0468028597533702,296.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.4726637899875641,0.050000000745058,0.049285665154457,296.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.4726637899875641,0.050000000745058,0.0364022254943847,296.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.4726637899875641,0.050000000745058,0.049285665154457,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.4726637899875641,0.050000000745058,0.2337899804115295,291.2234191894531,291.1499938964844,285.50762939453125,285.0050354003906,291.1899719238281,296.7076416015625,291.2216796875,1.0,0.197944164276123,1.0,1.0,0.6504553556442261,1.0,-0.498694509267807,0.2459129095077514,0.2527815997600555,0.0922997146844863,0.0,0.0,0.0,25.00369071960449,25.0,-10.354236602783203,-0.0,49.46871566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.4726653695106506,0.050000000745058,0.0468028336763381,296.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.4726653695106506,0.050000000745058,0.0492856353521347,296.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.4726653695106506,0.050000000745058,0.0364022031426429,296.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.4726653695106506,0.050000000745058,0.0492856353521347,296.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.4726653695106506,0.050000000745058,0.2337898463010788,291.21563720703125,291.1499938964844,285.5411682128906,285.0179748535156,291.1767578125,296.70867919921875,291.2135314941406,1.0,0.1979428827762603,1.0,1.0,0.6449016332626343,1.0,-0.4986942112445831,0.2472636252641677,0.2514306008815765,0.093597836792469,0.0,0.0,0.0,25.002649307250977,25.0,-12.34318733215332,-0.0,49.46800994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
