time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.4726653695106506,0.050000000745058,0.0468028336763381,296.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.4726653695106506,0.050000000745058,0.0492856353521347,296.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.4726653695106506,0.050000000745058,0.0364022031426429,296.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.4726653695106506,0.050000000745058,0.0492856353521347,296.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.4726653695106506,0.050000000745058,0.2337898463010788,291.21563720703125,291.1499938964844,285.5411682128906,285.0179748535156,291.1767578125,296.70867919921875,291.2135314941406,1.0,0.1979428827762603,1.0,1.0,0.6449016332626343,1.0,-0.4986942112445831,0.2472636252641677,0.2514306008815765,0.093597836792469,0.0,0.0,0.0,25.002649307250977,25.0,-12.34318733215332,-0.0,49.46800994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4726663827896118,0.050000000745058,0.0468028150498867,296.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4726663827896118,0.050000000745058,0.0492856167256832,296.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4726663827896118,0.050000000745058,0.0364021882414817,296.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4726663827896118,0.050000000745058,0.0492856167256832,296.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4726663827896118,0.050000000745058,0.2337897568941116,291.2066955566406,291.1499938964844,285.5771484375,285.03271484375,291.16650390625,296.7096252441406,291.2044372558594,1.0,0.1979419887065887,1.0,1.0,0.6399625539779663,1.0,-0.4986940324306488,0.248523473739624,0.2501705586910248,0.0948030948638916,0.0,0.0,0.0,25.001853942871094,25.0,-13.240464210510254,-0.0,49.46751022338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4726663827896118,0.050000000745058,0.0468028150498867,296.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4726663827896118,0.050000000745058,0.0492856167256832,296.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4726663827896118,0.050000000745058,0.0364021882414817,296.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4726663827896118,0.050000000745058,0.0492856167256832,296.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4726663827896118,0.050000000745058,0.2337897568941116,291.2066955566406,291.1499938964844,285.5771484375,285.03271484375,291.16650390625,296.7096252441406,291.2044372558594,1.0,0.1979419887065887,1.0,1.0,0.6399625539779663,1.0,-0.4986940324306488,0.248523473739624,0.2501705586910248,0.0948030948638916,0.0,0.0,0.0,25.001853942871094,25.0,-13.240464210510254,-0.0,49.46751022338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001647949219,0.4726668894290924,0.050000000745058,0.0468028075993061,296.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001647949219,0.4726668894290924,0.050000000745058,0.0492856092751026,296.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001647949219,0.4726668894290924,0.050000000745058,0.0364021845161914,296.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001647949219,0.4726668894290924,0.050000000745058,0.0492856092751026,296.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001647949219,0.4726668894290924,0.050000000745058,0.233789712190628,291.19970703125,291.1499938964844,285.6059875488281,285.0450744628906,291.15924072265625,296.7103271484375,291.1974182128906,1.0,0.1979415118694305,1.0,1.0,0.6362088918685913,1.0,-0.4986939430236816,0.2495107352733612,0.2491831928491592,0.0957486033439636,0.0,0.0,0.0,25.001373291015625,25.0,-13.395124435424805,-0.0,49.46725082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19793701171875,0.4726670384407043,0.050000000745058,0.0468028038740158,296.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19793701171875,0.4726670384407043,0.050000000745058,0.0492856055498123,296.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19793701171875,0.4726670384407043,0.050000000745058,0.0364021807909011,296.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19793701171875,0.4726670384407043,0.050000000745058,0.0492856055498123,296.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19793701171875,0.4726670384407043,0.050000000745058,0.2337896972894668,291.1974792480469,291.1499938964844,285.6153564453125,285.0491638183594,291.1569519042969,296.7105712890625,291.1951904296875,1.0,0.197941392660141,1.0,1.0,0.6350234746932983,1.0,-0.4986939132213592,0.2498285770416259,0.2488653361797332,0.0960534363985061,0.0,0.0,0.0,25.00123786926269,25.0,-13.425512313842772,-0.0,49.46718215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.4726672768592834,0.050000000745058,0.0468028001487255,296.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.4726672768592834,0.050000000745058,0.049285601824522,296.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.4726672768592834,0.050000000745058,0.0364021770656108,296.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.4726672768592834,0.050000000745058,0.049285601824522,296.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.4726672768592834,0.050000000745058,0.2337896823883056,291.1928100585937,291.1499938964844,285.6352233886719,285.0580139160156,291.1521911621094,296.7110290527344,291.19049072265625,1.0,0.1979411840438842,1.0,1.0,0.6325539350509644,1.0,-0.4986938536167145,0.2505001723766327,0.2481936961412429,0.0966984704136848,0.0,0.0,0.0,25.0009822845459,25.0,-13.465682983398438,-0.0,49.46706771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.472667396068573,0.050000000745058,0.0468027964234352,296.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.472667396068573,0.050000000745058,0.0492855980992317,296.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.472667396068573,0.050000000745058,0.0364021770656108,296.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.472667396068573,0.050000000745058,0.0492855980992317,296.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.472667396068573,0.050000000745058,0.2337896674871444,291.1881408691406,291.1499938964844,285.6556091308594,285.0672302246094,291.1492919921875,296.7114562988281,291.1858215332031,1.0,0.1979410350322723,1.0,1.0,0.6305100917816162,1.0,-0.4986938238143921,0.2510742247104645,0.2476195991039276,0.0972474887967109,0.0,0.0,0.0,25.00077247619629,25.0,-13.209970474243164,-0.0,49.46697616577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4726676344871521,0.050000000745058,0.0468027926981449,296.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4726676344871521,0.050000000745058,0.0492855943739414,296.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4726676344871521,0.050000000745058,0.0364021733403205,296.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4726676344871521,0.050000000745058,0.0492855943739414,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4726676344871521,0.050000000745058,0.2337896525859832,291.1793518066406,291.1499938964844,285.6976623535156,285.08673095703125,291.145263671875,296.7123718261719,291.1773681640625,1.0,0.1979408264160156,1.0,1.0,0.6264224648475647,1.0,-0.4986937940120697,0.2522338628768921,0.2464599311351776,0.0983617529273033,0.0,0.0,0.0,25.00042533874512,25.0,-11.807981491088867,-0.0,49.46686172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4726676344871521,0.050000000745058,0.0468027926981449,296.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4726676344871521,0.050000000745058,0.0492855943739414,296.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4726676344871521,0.050000000745058,0.0364021733403205,296.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4726676344871521,0.050000000745058,0.0492855943739414,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4726676344871521,0.050000000745058,0.2337896525859832,291.1793518066406,291.1499938964844,285.6976623535156,285.08673095703125,291.145263671875,296.7123718261719,291.1773681640625,1.0,0.1979408264160156,1.0,1.0,0.6264224648475647,1.0,-0.4986937940120697,0.2522338628768921,0.2464599311351776,0.0983617529273033,0.0,0.0,0.0,25.00042533874512,25.0,-11.807981491088867,-0.0,49.46686172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4726678729057312,0.050000000745058,0.0468027889728546,296.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4726678729057312,0.050000000745058,0.0492855906486511,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4726678729057312,0.050000000745058,0.0364021696150302,296.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4726678729057312,0.050000000745058,0.0492855906486511,296.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4726678729057312,0.050000000745058,0.2337896227836609,291.1716613769531,291.1499938964844,285.7413330078125,285.10760498046875,291.1414794921875,296.7132873535156,291.1698608398437,1.0,0.1979407519102096,1.0,1.0,0.6223347783088684,1.0,-0.4986937344074249,0.2534284889698028,0.2452652603387832,0.0995193049311637,0.0,0.0,0.0,25.000152587890625,25.0,-10.433026313781738,-0.0,49.46681594848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4726678729057312,0.050000000745058,0.0468027889728546,296.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4726678729057312,0.050000000745058,0.0492855906486511,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4726678729057312,0.050000000745058,0.0364021696150302,296.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4726678729057312,0.050000000745058,0.0492855906486511,296.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4726678729057312,0.050000000745058,0.2337896227836609,291.1716613769531,291.1499938964844,285.7413330078125,285.10760498046875,291.1414794921875,296.7132873535156,291.1698608398437,1.0,0.1979407519102096,1.0,1.0,0.6223347783088684,1.0,-0.4986937344074249,0.2534284889698028,0.2452652603387832,0.0995193049311637,0.0,0.0,0.0,25.000152587890625,25.0,-10.433026313781738,-0.0,49.46681594848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4726680815219879,0.050000000745058,0.0468027852475643,296.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4726680815219879,0.050000000745058,0.0492855869233608,296.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4726680815219879,0.050000000745058,0.0364021658897399,296.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4726680815219879,0.050000000745058,0.0492855869233608,296.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4726680815219879,0.050000000745058,0.2337896078824997,291.1649169921875,291.1499938964844,285.78643798828125,285.12969970703125,291.1423034667969,296.7142333984375,291.1635131835937,1.0,0.1979407668113708,1.0,1.0,0.6190318465232849,1.0,-0.4986937046051025,0.25442835688591,0.2442653477191925,0.1004927307367324,0.0,0.0,0.0,24.99997329711914,25.0,-8.336753845214844,-0.0,49.4668197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4726680815219879,0.050000000745058,0.0468027852475643,296.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4726680815219879,0.050000000745058,0.0492855869233608,296.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4726680815219879,0.050000000745058,0.0364021658897399,296.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4726680815219879,0.050000000745058,0.0492855869233608,296.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4726680815219879,0.050000000745058,0.2337896078824997,291.1649169921875,291.1499938964844,285.78643798828125,285.12969970703125,291.1423034667969,296.7142333984375,291.1635131835937,1.0,0.1979407668113708,1.0,1.0,0.6190318465232849,1.0,-0.4986937046051025,0.25442835688591,0.2442653477191925,0.1004927307367324,0.0,0.0,0.0,24.99997329711914,25.0,-8.336753845214844,-0.0,49.4668197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4726683795452118,0.050000000745058,0.046802781522274,296.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4726683795452118,0.050000000745058,0.0492855831980705,296.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4726683795452118,0.050000000745058,0.0364021621644496,296.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4726683795452118,0.050000000745058,0.0492855831980705,296.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4726683795452118,0.050000000745058,0.2337895780801773,291.1600036621094,291.1499938964844,285.8327331542969,285.1529541015625,291.1441955566406,296.7152404785156,291.15899658203125,1.0,0.197940856218338,1.0,1.0,0.6157289147377014,1.0,-0.4986936450004577,0.2554436922073364,0.2432499676942825,0.1014912724494934,0.0,0.0,0.0,24.999834060668945,25.0,-5.961214542388916,-0.0,49.46685409545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4726683795452118,0.050000000745058,0.046802781522274,296.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4726683795452118,0.050000000745058,0.0492855831980705,296.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4726683795452118,0.050000000745058,0.0364021621644496,296.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4726683795452118,0.050000000745058,0.0492855831980705,296.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4726683795452118,0.050000000745058,0.2337895780801773,291.1600036621094,291.1499938964844,285.8327331542969,285.1529541015625,291.1441955566406,296.7152404785156,291.15899658203125,1.0,0.197940856218338,1.0,1.0,0.6157289147377014,1.0,-0.4986936450004577,0.2554436922073364,0.2432499676942825,0.1014912724494934,0.0,0.0,0.0,24.999834060668945,25.0,-5.961214542388916,-0.0,49.46685409545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.4726685881614685,0.050000000745058,0.0468027777969837,296.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.4726685881614685,0.050000000745058,0.0492855757474899,296.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.4726685881614685,0.050000000745058,0.0364021584391593,296.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.4726685881614685,0.050000000745058,0.0492855757474899,296.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.4726685881614685,0.050000000745058,0.2337895631790161,291.1581115722656,291.1499938964844,285.85626220703125,285.1649780273437,291.1452331542969,296.7157592773437,291.15728759765625,1.0,0.1979409158229828,1.0,1.0,0.6140774488449097,1.0,-0.4986936151981354,0.2559601664543152,0.2427334636449813,0.1020027175545692,0.0,0.0,0.0,24.999774932861328,25.0,-4.928942680358887,-0.0,49.46688461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4726687967777252,0.050000000745058,0.0468027740716934,296.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4726687967777252,0.050000000745058,0.0492855720221996,296.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4726687967777252,0.050000000745058,0.0364021584391593,296.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4726687967777252,0.050000000745058,0.0492855720221996,296.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4726687967777252,0.050000000745058,0.2337895482778549,291.15655517578125,291.1499938964844,285.8800354003906,285.1772155761719,291.1475830078125,296.71630859375,291.1558837890625,1.0,0.1979409903287887,1.0,1.0,0.6126841902732849,1.0,-0.498693585395813,0.2564058005809784,0.2422877848148346,0.1024456396698951,0.0,0.0,0.0,24.99973487854004,25.0,-3.793694257736206,-0.0,49.466915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.472669243812561,0.050000000745058,0.0468027666211128,296.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.472669243812561,0.050000000745058,0.049285564571619,296.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.472669243812561,0.050000000745058,0.0364021509885787,296.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.472669243812561,0.050000000745058,0.049285564571619,296.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.472669243812561,0.050000000745058,0.2337895035743713,291.1547546386719,291.1499938964844,285.9281005859375,285.202392578125,291.1534729003906,296.7174377441406,291.1545715332031,1.0,0.1979411393404007,1.0,1.0,0.6098976135253906,1.0,-0.4986934959888458,0.257299393415451,0.2413940876722335,0.1033388823270797,0.0,0.0,0.0,24.999670028686523,25.0,-1.2276411056518557,-0.0,49.46699142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.472669243812561,0.050000000745058,0.0468027666211128,296.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.472669243812561,0.050000000745058,0.049285564571619,296.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.472669243812561,0.050000000745058,0.0364021509885787,296.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.472669243812561,0.050000000745058,0.049285564571619,296.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.472669243812561,0.050000000745058,0.2337895035743713,291.1547546386719,291.1499938964844,285.9281005859375,285.202392578125,291.1534729003906,296.7174377441406,291.1545715332031,1.0,0.1979411393404007,1.0,1.0,0.6098976135253906,1.0,-0.4986934959888458,0.257299393415451,0.2413940876722335,0.1033388823270797,0.0,0.0,0.0,24.999670028686523,25.0,-1.2276411056518557,-0.0,49.46699142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.472669780254364,0.050000000745058,0.0468027554452419,296.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.472669780254364,0.050000000745058,0.0492855533957481,296.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.472669780254364,0.050000000745058,0.0364021435379982,296.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.472669780254364,0.050000000745058,0.0492855533957481,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.472669780254364,0.050000000745058,0.2337894588708877,291.1547241210937,291.1499938964844,285.9767761230469,285.2283935546875,291.1595153808594,296.7186584472656,291.1549072265625,1.0,0.1979413330554962,1.0,1.0,0.6071110367774963,1.0,-0.4986933767795563,0.2582087814807892,0.2404845952987671,0.1042524725198745,0.0,0.0,0.0,24.999616622924805,25.0,0.949651300907135,-0.0,49.467079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.472669780254364,0.050000000745058,0.0468027554452419,296.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.472669780254364,0.050000000745058,0.0492855533957481,296.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.472669780254364,0.050000000745058,0.0364021435379982,296.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.472669780254364,0.050000000745058,0.0492855533957481,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.472669780254364,0.050000000745058,0.2337894588708877,291.1547241210937,291.1499938964844,285.9767761230469,285.2283935546875,291.1595153808594,296.7186584472656,291.1549072265625,1.0,0.1979413330554962,1.0,1.0,0.6071110367774963,1.0,-0.4986933767795563,0.2582087814807892,0.2404845952987671,0.1042524725198745,0.0,0.0,0.0,24.999616622924805,25.0,0.949651300907135,-0.0,49.467079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.472670316696167,0.050000000745058,0.046802744269371,296.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.472670316696167,0.050000000745058,0.0492855459451675,296.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.472670316696167,0.050000000745058,0.0364021360874176,296.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.472670316696167,0.050000000745058,0.0492855459451675,296.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.472670316696167,0.050000000745058,0.2337894141674041,291.15606689453125,291.1499938964844,286.0258178710937,285.25506591796875,291.1666259765625,296.719970703125,291.1565856933594,1.0,0.1979415416717529,1.0,1.0,0.6044800877571106,1.0,-0.4986932873725891,0.2590838670730591,0.23960942029953,0.1051337569952011,0.0,0.0,0.0,24.99958229064941,25.0,2.894794464111328,-0.0,49.46717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.472670316696167,0.050000000745058,0.046802744269371,296.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.472670316696167,0.050000000745058,0.0492855459451675,296.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.472670316696167,0.050000000745058,0.0364021360874176,296.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.472670316696167,0.050000000745058,0.0492855459451675,296.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.472670316696167,0.050000000745058,0.2337894141674041,291.15606689453125,291.1499938964844,286.0258178710937,285.25506591796875,291.1666259765625,296.719970703125,291.1565856933594,1.0,0.1979415416717529,1.0,1.0,0.6044800877571106,1.0,-0.4986932873725891,0.2590838670730591,0.23960942029953,0.1051337569952011,0.0,0.0,0.0,24.99958229064941,25.0,2.894794464111328,-0.0,49.46717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.4726707339286804,0.050000000745058,0.0468027368187904,296.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.4726707339286804,0.050000000745058,0.0492855384945869,296.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.4726707339286804,0.050000000745058,0.036402128636837,296.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.4726707339286804,0.050000000745058,0.0492855384945869,296.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.4726707339286804,0.050000000745058,0.2337893694639206,291.158203125,291.1499938964844,286.0671691894531,285.2779541015625,291.1726989746094,296.7211303710937,291.1589660644531,1.0,0.1979417204856872,1.0,1.0,0.6022701263427734,1.0,-0.4986931979656219,0.2598293125629425,0.2388638854026794,0.1058840155601501,0.0,0.0,0.0,24.999555587768555,25.0,4.309991836547852,-0.0,49.46726608276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4726708233356476,0.050000000745058,0.0468027368187904,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4726708233356476,0.050000000745058,0.0492855347692966,296.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4726708233356476,0.050000000745058,0.036402128636837,296.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4726708233356476,0.050000000745058,0.0492855347692966,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4726708233356476,0.050000000745058,0.2337893545627594,291.15869140625,291.1499938964844,286.0750427246094,285.2823486328125,291.1738586425781,296.72137451171875,291.15948486328125,1.0,0.1979417651891708,1.0,1.0,0.6018491983413696,1.0,-0.4986931979656219,0.2599725723266601,0.2387206256389618,0.1060280203819274,0.0,0.0,0.0,24.99955177307129,25.0,4.549945831298828,-0.0,49.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4726710617542267,0.050000000745058,0.0468027330935001,296.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4726710617542267,0.050000000745058,0.0492855310440063,296.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4726710617542267,0.050000000745058,0.0364021249115467,296.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4726710617542267,0.050000000745058,0.0492855310440063,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4726710617542267,0.050000000745058,0.2337893396615982,291.1604309082031,291.1499938964844,286.0996398925781,285.2961730957031,291.17742919921875,296.7221069335937,291.1613464355469,1.0,0.1979418694972992,1.0,1.0,0.6005337238311768,1.0,-0.4986931383609772,0.2604228556156158,0.2382702976465225,0.1064801961183548,0.0,0.0,0.0,24.99953842163086,25.0,5.224896430969238,-0.0,49.46733856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4726712703704834,0.050000000745058,0.0468027293682098,296.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4726712703704834,0.050000000745058,0.049285527318716,296.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4726712703704834,0.050000000745058,0.0364021211862564,296.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4726712703704834,0.050000000745058,0.049285527318716,296.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4726712703704834,0.050000000745058,0.233789324760437,291.162353515625,291.1499938964844,286.12420654296875,285.31011962890625,291.1805419921875,296.7228698730469,291.1633605957031,1.0,0.1979419887065887,1.0,1.0,0.5991385579109192,1.0,-0.4986931085586548,0.2609030902385711,0.2377900034189224,0.1069613844156265,0.0,0.0,0.0,24.9995231628418,25.0,5.746309280395508,-0.0,49.4673957824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4726716876029968,0.050000000745058,0.0468027219176292,296.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4726716876029968,0.050000000745058,0.0492855198681354,296.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4726716876029968,0.050000000745058,0.0364021174609661,296.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4726716876029968,0.050000000745058,0.0492855198681354,296.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4726716876029968,0.050000000745058,0.2337892800569534,291.1665954589844,291.1499938964844,286.1731262207031,285.3382873535156,291.18621826171875,296.7244567871094,291.16766357421875,1.0,0.197942242026329,1.0,1.0,0.5963481664657593,1.0,-0.4986930191516876,0.2618809640407562,0.2368120700120926,0.1079378351569175,0.0,0.0,0.0,24.999492645263672,25.0,6.366339683532715,-0.0,49.46752166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4726716876029968,0.050000000745058,0.0468027219176292,296.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4726716876029968,0.050000000745058,0.0492855198681354,296.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4726716876029968,0.050000000745058,0.0364021174609661,296.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4726716876029968,0.050000000745058,0.0492855198681354,296.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4726716876029968,0.050000000745058,0.2337892800569534,291.1665954589844,291.1499938964844,286.1731262207031,285.3382873535156,291.18621826171875,296.7244567871094,291.16766357421875,1.0,0.197942242026329,1.0,1.0,0.5963481664657593,1.0,-0.4986930191516876,0.2618809640407562,0.2368120700120926,0.1079378351569175,0.0,0.0,0.0,24.999492645263672,25.0,6.366339683532715,-0.0,49.46752166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4726719558238983,0.050000000745058,0.0468027144670486,296.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4726719558238983,0.050000000745058,0.0492855124175548,296.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4726719558238983,0.050000000745058,0.0364021137356758,296.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4726719558238983,0.050000000745058,0.0492855124175548,296.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4726719558238983,0.050000000745058,0.2337892651557922,291.1711120605469,291.1499938964844,286.2216186523437,285.36676025390625,291.1914978027344,296.72613525390625,291.1722717285156,1.0,0.1979424953460693,1.0,1.0,0.5935578346252441,1.0,-0.4986929595470428,0.2628775238990783,0.2358154505491256,0.1089279353618621,0.0,0.0,0.0,24.99946594238281,25.0,6.689496994018555,-0.0,49.4676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4726719558238983,0.050000000745058,0.0468027144670486,296.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4726719558238983,0.050000000745058,0.0492855124175548,296.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4726719558238983,0.050000000745058,0.0364021137356758,296.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4726719558238983,0.050000000745058,0.0492855124175548,296.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4726719558238983,0.050000000745058,0.2337892651557922,291.1711120605469,291.1499938964844,286.2216186523437,285.36676025390625,291.1914978027344,296.72613525390625,291.1722717285156,1.0,0.1979424953460693,1.0,1.0,0.5935578346252441,1.0,-0.4986929595470428,0.2628775238990783,0.2358154505491256,0.1089279353618621,0.0,0.0,0.0,24.99946594238281,25.0,6.689496994018555,-0.0,49.4676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4726722240447998,0.050000000745058,0.0468027107417583,296.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4726722240447998,0.050000000745058,0.0492855086922645,296.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4726722240447998,0.050000000745058,0.0364021100103855,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4726722240447998,0.050000000745058,0.0492855086922645,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4726722240447998,0.050000000745058,0.2337892353534698,291.1757202148437,291.1499938964844,286.2694396972656,285.3953857421875,291.194091796875,296.7278747558594,291.1767883300781,1.0,0.197942778468132,1.0,1.0,0.5904410481452942,1.0,-0.4986929297447204,0.2640088200569153,0.2346841245889663,0.1100469380617141,0.0,0.0,0.0,24.999425888061523,25.0,6.330473899841309,-0.0,49.46779251098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4726722240447998,0.050000000745058,0.0468027107417583,296.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4726722240447998,0.050000000745058,0.0492855086922645,296.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4726722240447998,0.050000000745058,0.0364021100103855,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4726722240447998,0.050000000745058,0.0492855086922645,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4726722240447998,0.050000000745058,0.2337892353534698,291.1757202148437,291.1499938964844,286.2694396972656,285.3953857421875,291.194091796875,296.7278747558594,291.1767883300781,1.0,0.197942778468132,1.0,1.0,0.5904410481452942,1.0,-0.4986929297447204,0.2640088200569153,0.2346841245889663,0.1100469380617141,0.0,0.0,0.0,24.999425888061523,25.0,6.330473899841309,-0.0,49.46779251098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4726723730564117,0.050000000745058,0.0468027107417583,296.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4726723730564117,0.050000000745058,0.0492855049669742,296.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4726723730564117,0.050000000745058,0.0364021062850952,296.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4726723730564117,0.050000000745058,0.0492855049669742,296.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4726723730564117,0.050000000745058,0.2337892204523086,291.1798095703125,291.1499938964844,286.31640625,285.42413330078125,291.1956787109375,296.7297058105469,291.18072509765625,1.0,0.1979430764913559,1.0,1.0,0.5873242020606995,1.0,-0.498692899942398,0.2651670277118683,0.2335258722305297,0.1111881732940673,0.0,0.0,0.0,24.9993896484375,25.0,5.543039798736572,-0.0,49.46794509887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4726723730564117,0.050000000745058,0.0468027107417583,296.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4726723730564117,0.050000000745058,0.0492855049669742,296.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4726723730564117,0.050000000745058,0.0364021062850952,296.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4726723730564117,0.050000000745058,0.0492855049669742,296.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4726723730564117,0.050000000745058,0.2337892204523086,291.1798095703125,291.1499938964844,286.31640625,285.42413330078125,291.1956787109375,296.7297058105469,291.18072509765625,1.0,0.1979430764913559,1.0,1.0,0.5873242020606995,1.0,-0.498692899942398,0.2651670277118683,0.2335258722305297,0.1111881732940673,0.0,0.0,0.0,24.9993896484375,25.0,5.543039798736572,-0.0,49.46794509887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.4726724028587341,0.050000000745058,0.046802707016468,296.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.4726724028587341,0.050000000745058,0.0492855049669742,296.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.4726724028587341,0.050000000745058,0.0364021062850952,296.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.4726724028587341,0.050000000745058,0.0492855049669742,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.4726724028587341,0.050000000745058,0.2337892204523086,291.1816101074219,291.1499938964844,286.3394775390625,285.4385070800781,291.1961669921875,296.7306213378906,291.1824951171875,1.0,0.197943240404129,1.0,1.0,0.5857658386230469,1.0,-0.498692899942398,0.2657546699047088,0.232938215136528,0.1117662489414215,0.0,0.0,0.0,24.99937438964844,25.0,5.111889839172363,-0.0,49.46802520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
