time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4726724922657013,0.050000000745058,0.046802707016468,296.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4726724922657013,0.050000000745058,0.0492855049669742,296.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4726724922657013,0.050000000745058,0.0364021062850952,296.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4726724922657013,0.050000000745058,0.0492855049669742,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4726724922657013,0.050000000745058,0.2337892055511474,291.18328857421875,291.1499938964844,286.3622741699219,285.452880859375,291.1955261230469,296.7315979003906,291.1840515136719,1.0,0.1979433894157409,1.0,1.0,0.5840451717376709,1.0,-0.4986928701400757,0.2664057314395904,0.2322871387004852,0.1124074980616569,0.0,0.0,0.0,24.99934959411621,25.0,4.510566234588623,-0.0,49.468109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.4726727604866028,0.050000000745058,0.0468027032911777,296.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.4726727604866028,0.050000000745058,0.0492854975163936,296.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.4726727604866028,0.050000000745058,0.0364021025598049,296.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.4726727604866028,0.050000000745058,0.0492854975163936,296.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.4726727604866028,0.050000000745058,0.2337891906499862,291.1858215332031,291.1499938964844,286.4068908691406,285.4815368652344,291.1928100585937,296.7335205078125,291.186279296875,1.0,0.1979437321424484,1.0,1.0,0.5806038975715637,1.0,-0.4986928105354309,0.2677351534366607,0.2309576719999313,0.1137206107378006,0.0,0.0,0.0,24.99930763244629,25.0,2.8771212100982666,-0.0,49.46828079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.4726727604866028,0.050000000745058,0.0468027032911777,296.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.4726727604866028,0.050000000745058,0.0492854975163936,296.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.4726727604866028,0.050000000745058,0.0364021025598049,296.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.4726727604866028,0.050000000745058,0.0492854975163936,296.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.4726727604866028,0.050000000745058,0.2337891906499862,291.1858215332031,291.1499938964844,286.4068908691406,285.4815368652344,291.1928100585937,296.7335205078125,291.186279296875,1.0,0.1979437321424484,1.0,1.0,0.5806038975715637,1.0,-0.4986928105354309,0.2677351534366607,0.2309576719999313,0.1137206107378006,0.0,0.0,0.0,24.99930763244629,25.0,2.8771212100982666,-0.0,49.46828079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.472673237323761,0.050000000745058,0.0468026921153068,296.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.472673237323761,0.050000000745058,0.049285490065813,296.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.472673237323761,0.050000000745058,0.0364020951092243,296.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.472673237323761,0.050000000745058,0.049285490065813,296.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.472673237323761,0.050000000745058,0.2337891459465026,291.1871337890625,291.1499938964844,286.45001220703125,285.5099792480469,291.18902587890625,296.7354736328125,291.18731689453125,1.0,0.197944089770317,1.0,1.0,0.5771626234054565,1.0,-0.4986927211284637,0.2690885663032532,0.2296041846275329,0.1150698810815811,0.0,0.0,0.0,24.9992733001709,25.0,1.1796633005142212,-0.0,49.46845626831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.472673237323761,0.050000000745058,0.0468026921153068,296.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.472673237323761,0.050000000745058,0.049285490065813,296.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.472673237323761,0.050000000745058,0.0364020951092243,296.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.472673237323761,0.050000000745058,0.049285490065813,296.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.472673237323761,0.050000000745058,0.2337891459465026,291.1871337890625,291.1499938964844,286.45001220703125,285.5099792480469,291.18902587890625,296.7354736328125,291.18731689453125,1.0,0.197944089770317,1.0,1.0,0.5771626234054565,1.0,-0.4986927211284637,0.2690885663032532,0.2296041846275329,0.1150698810815811,0.0,0.0,0.0,24.9992733001709,25.0,1.1796633005142212,-0.0,49.46845626831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4726742208003998,0.050000000745058,0.0468026772141456,296.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4726742208003998,0.050000000745058,0.0492854714393615,296.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4726742208003998,0.050000000745058,0.0364020802080631,296.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4726742208003998,0.050000000745058,0.0492854714393615,296.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4726742208003998,0.050000000745058,0.2337890565395355,291.1873474121094,291.1499938964844,286.4937744140625,285.5397644042969,291.1854553222656,296.74029541015625,291.1872863769531,1.0,0.1979444622993469,1.0,1.0,0.5735626816749573,1.0,-0.4986925423145294,0.2705259025096893,0.2281666547060012,0.11652472615242,0.0,0.0,0.0,24.99923515319824,25.0,-0.2963016927242279,-0.0,49.46863555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4726742208003998,0.050000000745058,0.0468026772141456,296.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4726742208003998,0.050000000745058,0.0492854714393615,296.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4726742208003998,0.050000000745058,0.0364020802080631,296.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4726742208003998,0.050000000745058,0.0492854714393615,296.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4726742208003998,0.050000000745058,0.2337890565395355,291.1873474121094,291.1499938964844,286.4937744140625,285.5397644042969,291.1854553222656,296.74029541015625,291.1872863769531,1.0,0.1979444622993469,1.0,1.0,0.5735626816749573,1.0,-0.4986925423145294,0.2705259025096893,0.2281666547060012,0.11652472615242,0.0,0.0,0.0,24.99923515319824,25.0,-0.2963016927242279,-0.0,49.46863555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.4726756513118744,0.050000000745058,0.0468026511371135,296.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.4726756513118744,0.050000000745058,0.0492854453623294,296.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.4726756513118744,0.050000000745058,0.0364020615816116,296.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.4726756513118744,0.050000000745058,0.0492854453623294,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.4726756513118744,0.050000000745058,0.2337889224290847,291.1870422363281,291.1499938964844,286.5365295410156,285.56964111328125,291.18572998046875,296.75048828125,291.1869812011719,1.0,0.1979448199272155,1.0,1.0,0.5702507495880127,1.0,-0.4986922740936279,0.2718697488307953,0.2268225252628326,0.1179115772247314,0.0,0.0,0.0,24.999210357666016,25.0,-0.5285404324531555,-0.0,49.46879577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.4726758003234863,0.050000000745058,0.0468026474118232,296.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.4726758003234863,0.050000000745058,0.0492854416370391,296.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.4726758003234863,0.050000000745058,0.0364020578563213,296.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.4726758003234863,0.050000000745058,0.0492854416370391,296.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.4726758003234863,0.050000000745058,0.2337889224290847,291.18701171875,291.1499938964844,286.5403747558594,285.57232666015625,291.1858825683594,296.7516174316406,291.1869812011719,1.0,0.1979448497295379,1.0,1.0,0.569962739944458,1.0,-0.4986922442913055,0.2719874978065491,0.2267047613859176,0.1180343255400657,0.0,0.0,0.0,24.999208450317383,25.0,-0.4983976483345032,-0.0,49.46881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4726768434047699,0.050000000745058,0.0468026287853717,296.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4726768434047699,0.050000000745058,0.0492854230105876,296.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4726768434047699,0.050000000745058,0.0364020466804504,296.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4726768434047699,0.050000000745058,0.0492854230105876,296.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4726768434047699,0.050000000745058,0.2337888181209564,291.1869812011719,291.1499938964844,286.56463623046875,285.5896301269531,291.1875,296.7593078613281,291.1870422363281,1.0,0.1979450434446334,1.0,1.0,0.568162739276886,1.0,-0.4986920654773712,0.2727267146110534,0.2259653508663177,0.1188089773058891,0.0,0.0,0.0,24.999197006225582,25.0,-0.1305490136146545,-0.0,49.468894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4726779758930206,0.050000000745058,0.0468026101589202,296.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4726779758930206,0.050000000745058,0.0492854006588459,296.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4726779758930206,0.050000000745058,0.0364020280539989,296.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4726779758930206,0.050000000745058,0.0492854006588459,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4726779758930206,0.050000000745058,0.2337887287139892,291.1871643066406,291.1499938964844,286.5895690917969,285.6075134277344,291.19000244140625,296.7680969238281,291.18731689453125,1.0,0.1979452520608902,1.0,1.0,0.5663871169090271,1.0,-0.4986918270587921,0.2734624445438385,0.2252293825149536,0.1195858046412468,0.0,0.0,0.0,24.999187469482425,25.0,0.4786728918552398,-0.0,49.46897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4726803600788116,0.050000000745058,0.0468025654554367,296.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4726803600788116,0.050000000745058,0.0492853559553623,296.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4726803600788116,0.050000000745058,0.0364019945263862,296.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4726803600788116,0.050000000745058,0.0492853559553623,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4726803600788116,0.050000000745058,0.2337885051965713,291.1883850097656,291.1499938964844,286.6411437988281,285.6451416015625,291.1971130371094,296.78857421875,291.1888427734375,1.0,0.1979456543922424,1.0,1.0,0.5628358721733093,1.0,-0.4986913800239563,0.2749535143375397,0.2237378656864166,0.1211643144488334,0.0,0.0,0.0,24.99917221069336,25.0,2.2461307048797607,-0.0,49.46915054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4726803600788116,0.050000000745058,0.0468025654554367,296.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4726803600788116,0.050000000745058,0.0492853559553623,296.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4726803600788116,0.050000000745058,0.0364019945263862,296.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4726803600788116,0.050000000745058,0.0492853559553623,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4726803600788116,0.050000000745058,0.2337885051965713,291.1883850097656,291.1499938964844,286.6411437988281,285.6451416015625,291.1971130371094,296.78857421875,291.1888427734375,1.0,0.1979456543922424,1.0,1.0,0.5628358721733093,1.0,-0.4986913800239563,0.2749535143375397,0.2237378656864166,0.1211643144488334,0.0,0.0,0.0,24.99917221069336,25.0,2.2461307048797607,-0.0,49.46915054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4726825654506683,0.050000000745058,0.0468025282025337,296.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4726825654506683,0.050000000745058,0.049285314977169,296.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4726825654506683,0.050000000745058,0.0364019647240638,296.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4726825654506683,0.050000000745058,0.049285314977169,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4726825654506683,0.050000000745058,0.2337883114814758,291.19097900390625,291.1499938964844,286.6949157714844,285.6849670410156,291.2064514160156,296.8123474121094,291.1918334960937,1.0,0.1979460716247558,1.0,1.0,0.5592846870422363,1.0,-0.4986909627914428,0.2764770686626434,0.2222139090299606,0.1227643862366676,0.0,0.0,0.0,24.99915313720703,25.0,4.396654605865479,-0.0,49.469329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4726825654506683,0.050000000745058,0.0468025282025337,296.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4726825654506683,0.050000000745058,0.049285314977169,296.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4726825654506683,0.050000000745058,0.0364019647240638,296.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4726825654506683,0.050000000745058,0.049285314977169,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4726825654506683,0.050000000745058,0.2337883114814758,291.19097900390625,291.1499938964844,286.6949157714844,285.6849670410156,291.2064514160156,296.8123474121094,291.1918334960937,1.0,0.1979460716247558,1.0,1.0,0.5592846870422363,1.0,-0.4986909627914428,0.2764770686626434,0.2222139090299606,0.1227643862366676,0.0,0.0,0.0,24.99915313720703,25.0,4.396654605865479,-0.0,49.469329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4726848304271698,0.050000000745058,0.0468024872243404,296.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4726848304271698,0.050000000745058,0.0492852702736854,296.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4726848304271698,0.050000000745058,0.0364019349217414,296.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4726848304271698,0.050000000745058,0.0492852702736854,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4726848304271698,0.050000000745058,0.2337881028652191,291.195068359375,291.1499938964844,286.75067138671875,285.7268371582031,291.2173156738281,296.8388366699219,291.1962890625,1.0,0.1979464888572693,1.0,1.0,0.5556859970092773,1.0,-0.4986905455589294,0.2780500650405884,0.2206404656171798,0.1244167312979698,0.0,0.0,0.0,24.99913024902344,25.0,6.640591144561768,-0.0,49.469512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4726848304271698,0.050000000745058,0.0468024872243404,296.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4726848304271698,0.050000000745058,0.0492852702736854,296.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4726848304271698,0.050000000745058,0.0364019349217414,296.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4726848304271698,0.050000000745058,0.0492852702736854,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4726848304271698,0.050000000745058,0.2337881028652191,291.195068359375,291.1499938964844,286.75067138671875,285.7268371582031,291.2173156738281,296.8388366699219,291.1962890625,1.0,0.1979464888572693,1.0,1.0,0.5556859970092773,1.0,-0.4986905455589294,0.2780500650405884,0.2206404656171798,0.1244167312979698,0.0,0.0,0.0,24.99913024902344,25.0,6.640591144561768,-0.0,49.469512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4726873636245727,0.050000000745058,0.0468024387955665,296.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4726873636245727,0.050000000745058,0.0492852218449115,296.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4726873636245727,0.050000000745058,0.0364018976688385,296.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4726873636245727,0.050000000745058,0.0492852218449115,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4726873636245727,0.050000000745058,0.2337878793478012,291.2007141113281,291.1499938964844,286.8082275390625,285.7705383300781,291.22979736328125,296.8677062988281,291.20233154296875,1.0,0.1979469209909439,1.0,1.0,0.5520873069763184,1.0,-0.4986900687217712,0.2796510457992553,0.219039037823677,0.1261096447706222,0.0,0.0,0.0,24.99911117553711,25.0,8.905192375183105,-0.0,49.46969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4726873636245727,0.050000000745058,0.0468024387955665,296.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4726873636245727,0.050000000745058,0.0492852218449115,296.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4726873636245727,0.050000000745058,0.0364018976688385,296.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4726873636245727,0.050000000745058,0.0492852218449115,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4726873636245727,0.050000000745058,0.2337878793478012,291.2007141113281,291.1499938964844,286.8082275390625,285.7705383300781,291.22979736328125,296.8677062988281,291.20233154296875,1.0,0.1979469209909439,1.0,1.0,0.5520873069763184,1.0,-0.4986900687217712,0.2796510457992553,0.219039037823677,0.1261096447706222,0.0,0.0,0.0,24.99911117553711,25.0,8.905192375183105,-0.0,49.46969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.4726887345314026,0.050000000745058,0.0468024164438247,296.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.4726887345314026,0.050000000745058,0.0492851957678794,296.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.4726887345314026,0.050000000745058,0.036401879042387,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.4726887345314026,0.050000000745058,0.0492851957678794,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.4726887345314026,0.050000000745058,0.2337877601385116,291.20416259765625,291.1499938964844,286.83758544921875,285.79302978515625,291.23663330078125,296.88299560546875,291.2059631347656,1.0,0.1979471445083618,1.0,1.0,0.5502879619598389,1.0,-0.4986898005008697,0.280461698770523,0.2182280868291854,0.1269711703062057,0.0,0.0,0.0,24.99910354614257,25.0,10.037052154541016,-0.0,49.46978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.472690224647522,0.050000000745058,0.0468023903667926,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.472690224647522,0.050000000745058,0.0492851696908474,296.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.472690224647522,0.050000000745058,0.0364018566906452,296.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.472690224647522,0.050000000745058,0.0492851696908474,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.472690224647522,0.050000000745058,0.2337876260280609,291.2079467773437,291.1499938964844,286.8673400878906,285.81591796875,291.24267578125,296.8987731933594,291.2098999023437,1.0,0.1979473680257797,1.0,1.0,0.5483224391937256,1.0,-0.4986895322799682,0.2813513875007629,0.2173381298780441,0.1279146820306778,0.0,0.0,0.0,24.999082565307617,25.0,10.992938041687012,-0.0,49.46987915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.472693383693695,0.050000000745058,0.0468023307621479,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.472693383693695,0.050000000745058,0.0492851100862026,296.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.472693383693695,0.050000000745058,0.0364018119871616,296.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.472693383693695,0.050000000745058,0.0492851100862026,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.472693383693695,0.050000000745058,0.2337873429059982,291.2162780761719,291.1499938964844,286.92779541015625,285.8627319335937,291.2547912597656,296.9319152832031,291.21844482421875,1.0,0.1979478299617767,1.0,1.0,0.544391393661499,1.0,-0.4986889362335205,0.2831653654575348,0.2155235707759857,0.1298461705446243,0.0,0.0,0.0,24.9990463256836,25.0,12.359445571899414,-0.0,49.47006607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.472693383693695,0.050000000745058,0.0468023307621479,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.472693383693695,0.050000000745058,0.0492851100862026,296.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.472693383693695,0.050000000745058,0.0364018119871616,296.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.472693383693695,0.050000000745058,0.0492851100862026,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.472693383693695,0.050000000745058,0.2337873429059982,291.2162780761719,291.1499938964844,286.92779541015625,285.8627319335937,291.2547912597656,296.9319152832031,291.21844482421875,1.0,0.1979478299617767,1.0,1.0,0.544391393661499,1.0,-0.4986889362335205,0.2831653654575348,0.2155235707759857,0.1298461705446243,0.0,0.0,0.0,24.9990463256836,25.0,12.359445571899414,-0.0,49.47006607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.472696840763092,0.050000000745058,0.0468022711575031,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.472696840763092,0.050000000745058,0.0492850430309772,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.472696840763092,0.050000000745058,0.0364017635583877,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.472696840763092,0.050000000745058,0.0492850430309772,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.472696840763092,0.050000000745058,0.2337870299816131,291.2254943847656,291.1499938964844,286.98944091796875,285.9108581542969,291.2680358886719,296.9671325683594,291.2278747558594,1.0,0.1979483217000961,1.0,1.0,0.5404602885246277,1.0,-0.498688280582428,0.2850121259689331,0.2136761397123336,0.1318235397338867,0.0,0.0,0.0,24.99901580810547,25.0,13.68490505218506,-0.0,49.47025680541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.472696840763092,0.050000000745058,0.0468022711575031,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.472696840763092,0.050000000745058,0.0492850430309772,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.472696840763092,0.050000000745058,0.0364017635583877,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.472696840763092,0.050000000745058,0.0492850430309772,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.472696840763092,0.050000000745058,0.2337870299816131,291.2254943847656,291.1499938964844,286.98944091796875,285.9108581542969,291.2680358886719,296.9671325683594,291.2278747558594,1.0,0.1979483217000961,1.0,1.0,0.5404602885246277,1.0,-0.498688280582428,0.2850121259689331,0.2136761397123336,0.1318235397338867,0.0,0.0,0.0,24.99901580810547,25.0,13.68490505218506,-0.0,49.47025680541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.4727007448673248,0.050000000745058,0.0468022003769874,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.4727007448673248,0.050000000745058,0.0492849685251712,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.4727007448673248,0.050000000745058,0.0364017114043235,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.4727007448673248,0.050000000745058,0.0492849685251712,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.4727007448673248,0.050000000745058,0.2337866872549057,291.2354431152344,291.1499938964844,287.05206298828125,285.9600830078125,291.2774658203125,297.0046081542969,291.2378845214844,1.0,0.1979488283395767,1.0,1.0,0.5359503626823425,1.0,-0.4986875355243683,0.2871677279472351,0.2115198224782943,0.1341211497783661,0.0,0.0,0.0,24.998947143554688,25.0,14.031242370605469,-0.0,49.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.4727007448673248,0.050000000745058,0.0468022003769874,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.4727007448673248,0.050000000745058,0.0492849685251712,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.4727007448673248,0.050000000745058,0.0364017114043235,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.4727007448673248,0.050000000745058,0.0492849685251712,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.4727007448673248,0.050000000745058,0.2337866872549057,291.2354431152344,291.1499938964844,287.05206298828125,285.9600830078125,291.2774658203125,297.0046081542969,291.2378845214844,1.0,0.1979488283395767,1.0,1.0,0.5359503626823425,1.0,-0.4986875355243683,0.2871677279472351,0.2115198224782943,0.1341211497783661,0.0,0.0,0.0,24.998947143554688,25.0,14.031242370605469,-0.0,49.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4727048575878143,0.050000000745058,0.0468021258711814,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4727048575878143,0.050000000745058,0.0492848940193653,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4727048575878143,0.050000000745058,0.0364016517996788,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4727048575878143,0.050000000745058,0.0492848940193653,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4727048575878143,0.050000000745058,0.2337863147258758,291.2452087402344,291.1499938964844,287.11541748046875,286.0101928710937,291.2870178222656,297.04473876953125,291.24761962890625,1.0,0.1979493647813797,1.0,1.0,0.5314404368400574,1.0,-0.4986867606639862,0.2893761694431305,0.2093106061220169,0.1364832669496536,0.0,0.0,0.0,24.99888801574707,25.0,13.88136386871338,-0.0,49.47067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4727048575878143,0.050000000745058,0.0468021258711814,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4727048575878143,0.050000000745058,0.0492848940193653,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4727048575878143,0.050000000745058,0.0364016517996788,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4727048575878143,0.050000000745058,0.0492848940193653,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4727048575878143,0.050000000745058,0.2337863147258758,291.2452087402344,291.1499938964844,287.11541748046875,286.0101928710937,291.2870178222656,297.04473876953125,291.24761962890625,1.0,0.1979493647813797,1.0,1.0,0.5314404368400574,1.0,-0.4986867606639862,0.2893761694431305,0.2093106061220169,0.1364832669496536,0.0,0.0,0.0,24.99888801574707,25.0,13.88136386871338,-0.0,49.47067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.4727070033550262,0.050000000745058,0.0468020886182785,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.4727070033550262,0.050000000745058,0.049284853041172,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.4727070033550262,0.050000000745058,0.0364016219973564,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.4727070033550262,0.050000000745058,0.049284853041172,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.4727070033550262,0.050000000745058,0.2337861210107803,291.2500915527344,291.1499938964844,287.1473083496094,286.0355224609375,291.29217529296875,297.0660095214844,291.2525329589844,1.0,0.1979496479034423,1.0,1.0,0.5291854739189148,1.0,-0.4986863434314728,0.2904967963695526,0.2081895619630813,0.1376847475767135,0.0,0.0,0.0,24.99886131286621,25.0,13.920283317565918,-0.0,49.47078323364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25457763671875,0.4727092981338501,0.050000000745058,0.0468020476400852,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25457763671875,0.4727092981338501,0.050000000745058,0.0492848083376884,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25457763671875,0.4727092981338501,0.050000000745058,0.036401592195034,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25457763671875,0.4727092981338501,0.050000000745058,0.0492848083376884,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25457763671875,0.4727092981338501,0.050000000745058,0.2337859123945236,291.2550354003906,291.1499938964844,287.1792907714844,286.06103515625,291.2953186035156,297.08837890625,291.2574462890625,1.0,0.1979499459266662,1.0,1.0,0.5265965461730957,1.0,-0.4986859261989593,0.2917889952659607,0.2068969160318374,0.1390595287084579,0.0,0.0,0.0,24.99881172180176,25.0,13.682832717895508,-0.0,49.47089767456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.4727140367031097,0.050000000745058,0.0468019619584083,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.4727140367031097,0.050000000745058,0.0492847189307212,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.4727140367031097,0.050000000745058,0.0364015251398086,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.4727140367031097,0.050000000745058,0.0492847189307212,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.4727140367031097,0.050000000745058,0.2337854951620102,291.2642517089844,291.1499938964844,287.2435302734375,286.1123962402344,291.3000183105469,297.1357116699219,291.266357421875,1.0,0.1979505717754364,1.0,1.0,0.5214186906814575,1.0,-0.4986850321292877,0.294438362121582,0.2042466700077057,0.1418803334236145,0.0,0.0,0.0,24.998720169067383,25.0,12.31944751739502,-0.0,49.47114181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.4727140367031097,0.050000000745058,0.0468019619584083,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.4727140367031097,0.050000000745058,0.0492847189307212,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.4727140367031097,0.050000000745058,0.0364015251398086,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.4727140367031097,0.050000000745058,0.0492847189307212,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.4727140367031097,0.050000000745058,0.2337854951620102,291.2642517089844,291.1499938964844,287.2435302734375,286.1123962402344,291.3000183105469,297.1357116699219,291.266357421875,1.0,0.1979505717754364,1.0,1.0,0.5214186906814575,1.0,-0.4986850321292877,0.294438362121582,0.2042466700077057,0.1418803334236145,0.0,0.0,0.0,24.998720169067383,25.0,12.31944751739502,-0.0,49.47114181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.4727188944816589,0.050000000745058,0.0468018725514411,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.4727188944816589,0.050000000745058,0.0492846257984638,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.4727188944816589,0.050000000745058,0.0364014580845832,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.4727188944816589,0.050000000745058,0.0492846257984638,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.4727188944816589,0.050000000745058,0.2337850481271743,291.2724304199219,291.1499938964844,287.30792236328125,286.16412353515625,291.3043518066406,297.18426513671875,291.2743530273437,1.0,0.1979512423276901,1.0,1.0,0.5162408351898193,1.0,-0.4986841082572937,0.2971449792385101,0.2015391290187835,0.1447651535272598,0.0,0.0,0.0,24.99864196777344,25.0,11.006670951843262,-0.0,49.47140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.4727188944816589,0.050000000745058,0.0468018725514411,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.4727188944816589,0.050000000745058,0.0492846257984638,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.4727188944816589,0.050000000745058,0.0364014580845832,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.4727188944816589,0.050000000745058,0.0492846257984638,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.4727188944816589,0.050000000745058,0.2337850481271743,291.2724304199219,291.1499938964844,287.30792236328125,286.16412353515625,291.3043518066406,297.18426513671875,291.2743530273437,1.0,0.1979512423276901,1.0,1.0,0.5162408351898193,1.0,-0.4986841082572937,0.2971449792385101,0.2015391290187835,0.1447651535272598,0.0,0.0,0.0,24.99864196777344,25.0,11.006670951843262,-0.0,49.47140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.472724050283432,0.050000000745058,0.046801783144474,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.472724050283432,0.050000000745058,0.049284528940916,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.472724050283432,0.050000000745058,0.0364013873040676,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.472724050283432,0.050000000745058,0.049284528940916,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.472724050283432,0.050000000745058,0.2337845861911773,291.279541015625,291.1499938964844,287.3722229003906,286.2159729003906,291.3022155761719,297.2327880859375,291.2809753417969,1.0,0.1979519575834274,1.0,1.0,0.5104753375053406,1.0,-0.4986831247806549,0.3002197742462158,0.1984633505344391,0.1480213552713394,0.0,0.0,0.0,24.99852561950684,25.0,8.542319297790527,-0.0,49.4716911315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
