time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.472724050283432,0.050000000745058,0.046801783144474,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.472724050283432,0.050000000745058,0.049284528940916,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.472724050283432,0.050000000745058,0.0364013873040676,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.472724050283432,0.050000000745058,0.049284528940916,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.472724050283432,0.050000000745058,0.2337845861911773,291.279541015625,291.1499938964844,287.3722229003906,286.2159729003906,291.3022155761719,297.2327880859375,291.2809753417969,1.0,0.1979519575834274,1.0,1.0,0.5104753375053406,1.0,-0.4986831247806549,0.3002197742462158,0.1984633505344391,0.1480213552713394,0.0,0.0,0.0,24.99852561950684,25.0,8.542319297790527,-0.0,49.4716911315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.4727292358875274,0.050000000745058,0.0468016900122165,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.4727292358875274,0.050000000745058,0.0492844320833683,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.4727292358875274,0.050000000745058,0.0364013127982616,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.4727292358875274,0.050000000745058,0.0492844320833683,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.4727292358875274,0.050000000745058,0.2337841242551803,291.2843322753906,291.1499938964844,287.4362487792969,286.267822265625,291.297607421875,297.2806701660156,291.28521728515625,1.0,0.1979527324438095,1.0,1.0,0.5047098994255066,1.0,-0.4986821413040161,0.3033732175827026,0.1953089088201522,0.1513581573963165,0.0,0.0,0.0,24.99842643737793,25.0,5.415276050567627,-0.0,49.47200012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.4727292358875274,0.050000000745058,0.0468016900122165,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.4727292358875274,0.050000000745058,0.0492844320833683,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.4727292358875274,0.050000000745058,0.0364013127982616,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.4727292358875274,0.050000000745058,0.0492844320833683,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.4727292358875274,0.050000000745058,0.2337841242551803,291.2843322753906,291.1499938964844,287.4362487792969,286.267822265625,291.297607421875,297.2806701660156,291.28521728515625,1.0,0.1979527324438095,1.0,1.0,0.5047098994255066,1.0,-0.4986821413040161,0.3033732175827026,0.1953089088201522,0.1513581573963165,0.0,0.0,0.0,24.99842643737793,25.0,5.415276050567627,-0.0,49.47200012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.4727318286895752,0.050000000745058,0.0468016415834426,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.4727318286895752,0.050000000745058,0.0492843836545944,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.4727318286895752,0.050000000745058,0.0364012755453586,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.4727318286895752,0.050000000745058,0.0492843836545944,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.4727318286895752,0.050000000745058,0.2337838858366012,291.28594970703125,291.1499938964844,287.4681091308594,286.293701171875,291.2946472167969,297.30426025390625,291.2865600585937,1.0,0.1979531198740005,1.0,1.0,0.5018271207809448,1.0,-0.4986816644668579,0.3049750924110412,0.1937065720558166,0.1530516296625137,0.0,0.0,0.0,24.998380661010746,25.0,3.885687112808228,-0.0,49.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28692626953125,0.4727344810962677,0.050000000745058,0.0468015931546688,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28692626953125,0.4727344810962677,0.050000000745058,0.0492843315005302,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28692626953125,0.4727344810962677,0.050000000745058,0.0364012382924556,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28692626953125,0.4727344810962677,0.050000000745058,0.0492843315005302,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28692626953125,0.4727344810962677,0.050000000745058,0.2337836623191833,291.2870178222656,291.1499938964844,287.4997863769531,286.3194885253906,291.2899475097656,297.3275451660156,291.287353515625,1.0,0.1979535371065139,1.0,1.0,0.4987815916538238,1.0,-0.4986811578273773,0.3066803812980652,0.1920007616281509,0.1548477411270141,0.0,0.0,0.0,24.99832344055176,25.0,2.1835761070251465,-0.0,49.47233581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.4727396965026855,0.050000000745058,0.0468015000224113,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.4727396965026855,0.050000000745058,0.0492842346429824,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.4727396965026855,0.050000000745058,0.03640116751194,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.4727396965026855,0.050000000745058,0.0492842346429824,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.4727396965026855,0.050000000745058,0.2337831854820251,291.287109375,291.1499938964844,287.5626525878906,286.3707275390625,291.27783203125,297.3731994628906,291.2867431640625,1.0,0.1979544162750244,1.0,1.0,0.4926905333995819,1.0,-0.4986801743507385,0.3101564347743988,0.1885237395763397,0.1585027128458023,0.0,0.0,0.0,24.99821853637696,25.0,-1.782705783843994,-0.0,49.47270202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.4727396965026855,0.050000000745058,0.0468015000224113,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.4727396965026855,0.050000000745058,0.0492842346429824,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.4727396965026855,0.050000000745058,0.03640116751194,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.4727396965026855,0.050000000745058,0.0492842346429824,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.4727396965026855,0.050000000745058,0.2337831854820251,291.287109375,291.1499938964844,287.5626525878906,286.3707275390625,291.27783203125,297.3731994628906,291.2867431640625,1.0,0.1979544162750244,1.0,1.0,0.4926905333995819,1.0,-0.4986801743507385,0.3101564347743988,0.1885237395763397,0.1585027128458023,0.0,0.0,0.0,24.99821853637696,25.0,-1.782705783843994,-0.0,49.47270202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.4727424681186676,0.050000000745058,0.0468014515936374,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.4727424681186676,0.050000000745058,0.0492841824889183,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.4727424681186676,0.050000000745058,0.0364011265337467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.4727424681186676,0.050000000745058,0.0492841824889183,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.4727424681186676,0.050000000745058,0.2337829321622848,291.2859802246094,291.1499938964844,287.5961303710937,286.3980712890625,291.2704467773437,297.397216796875,291.2852478027344,1.0,0.1979548931121826,1.0,1.0,0.4894121587276459,1.0,-0.4986796379089355,0.3120559453964233,0.1866237074136734,0.1604963988065719,0.0,0.0,0.0,24.998167037963867,25.0,-3.887086153030396,-0.0,49.47290802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.4727448225021362,0.050000000745058,0.0468014068901538,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.4727448225021362,0.050000000745058,0.0492841377854347,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.4727448225021362,0.050000000745058,0.0364010967314243,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.4727448225021362,0.050000000745058,0.0492841377854347,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.4727448225021362,0.050000000745058,0.2337827235460281,291.2843933105469,291.1499938964844,287.6246337890625,286.4214172363281,291.2636108398437,297.4175109863281,291.2833557128906,1.0,0.1979553252458572,1.0,1.0,0.4865994751453399,1.0,-0.4986791908740997,0.3137010633945465,0.1849781423807144,0.1622208058834076,0.0,0.0,0.0,24.998125076293945,25.0,-5.654267311096191,-0.0,49.47309112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.4727497398853302,0.050000000745058,0.046801321208477,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.4727497398853302,0.050000000745058,0.0492840446531772,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.4727497398853302,0.050000000745058,0.0364010259509086,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.4727497398853302,0.050000000745058,0.0492840446531772,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.4727497398853302,0.050000000745058,0.2337822914123535,291.2790832519531,291.1499938964844,287.6854858398437,286.4713134765625,291.2484130859375,297.4605712890625,291.2774658203125,1.0,0.1979562789201736,1.0,1.0,0.4806284606456756,1.0,-0.4986782670021057,0.3172406554222107,0.181437611579895,0.1659265309572219,0.0,0.0,0.0,24.9980525970459,25.0,-9.121349334716797,-0.0,49.47350311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.4727497398853302,0.050000000745058,0.046801321208477,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.4727497398853302,0.050000000745058,0.0492840446531772,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.4727497398853302,0.050000000745058,0.0364010259509086,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.4727497398853302,0.050000000745058,0.0492840446531772,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.4727497398853302,0.050000000745058,0.2337822914123535,291.2790832519531,291.1499938964844,287.6854858398437,286.4713134765625,291.2484130859375,297.4605712890625,291.2774658203125,1.0,0.1979562789201736,1.0,1.0,0.4806284606456756,1.0,-0.4986782670021057,0.3172406554222107,0.181437611579895,0.1659265309572219,0.0,0.0,0.0,24.9980525970459,25.0,-9.121349334716797,-0.0,49.47350311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4727544784545898,0.050000000745058,0.0468012355268001,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4727544784545898,0.050000000745058,0.0492839552462101,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4727544784545898,0.050000000745058,0.0364009588956832,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4727544784545898,0.050000000745058,0.0492839552462101,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4727544784545898,0.050000000745058,0.2337818592786789,291.2715148925781,291.1499938964844,287.7450561523437,286.520263671875,291.2312316894531,297.5023498535156,291.26934814453125,1.0,0.1979572623968124,1.0,1.0,0.4746574759483337,1.0,-0.4986773729324341,0.3208369314670563,0.1778404414653778,0.1696794778108596,0.0,0.0,0.0,24.99798393249512,25.0,-12.33228874206543,-0.0,49.473934173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4727544784545898,0.050000000745058,0.0468012355268001,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4727544784545898,0.050000000745058,0.0492839552462101,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4727544784545898,0.050000000745058,0.0364009588956832,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4727544784545898,0.050000000745058,0.0492839552462101,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4727544784545898,0.050000000745058,0.2337818592786789,291.2715148925781,291.1499938964844,287.7450561523437,286.520263671875,291.2312316894531,297.5023498535156,291.26934814453125,1.0,0.1979572623968124,1.0,1.0,0.4746574759483337,1.0,-0.4986773729324341,0.3208369314670563,0.1778404414653778,0.1696794778108596,0.0,0.0,0.0,24.99798393249512,25.0,-12.33228874206543,-0.0,49.473934173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.4727567732334137,0.050000000745058,0.0468011945486068,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.4727567732334137,0.050000000745058,0.0492839105427265,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.4727567732334137,0.050000000745058,0.0364009290933609,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.4727567732334137,0.050000000745058,0.0492839105427265,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.4727567732334137,0.050000000745058,0.2337816506624221,291.26690673828125,291.1499938964844,287.7742919921875,286.5443420410156,291.2218322753906,297.52276611328125,291.2644348144531,1.0,0.197957769036293,1.0,1.0,0.4716719686985016,1.0,-0.4986769258975982,0.3226559162139892,0.176021009683609,0.1715727746486663,0.0,0.0,0.0,24.997953414916992,25.0,-13.922042846679688,-0.0,49.474159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.4727589190006256,0.050000000745058,0.0468011535704135,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.4727589190006256,0.050000000745058,0.0492838695645332,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.4727589190006256,0.050000000745058,0.0364008992910385,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.4727589190006256,0.050000000745058,0.0492838695645332,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.4727589190006256,0.050000000745058,0.2337814569473266,291.26171875,291.1499938964844,287.8031311035156,286.568115234375,291.2143859863281,297.5429382324219,291.259033203125,1.0,0.1979582607746124,1.0,1.0,0.4689821898937225,1.0,-0.4986765384674072,0.3243162631988525,0.1743602752685547,0.1733052730560302,0.0,0.0,0.0,24.997949600219727,25.0,-15.127680778503418,-0.0,49.47438430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.4727626740932464,0.050000000745058,0.0468010865151882,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.4727626740932464,0.050000000745058,0.0492837987840175,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.4727626740932464,0.050000000745058,0.0364008471369743,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.4727626740932464,0.050000000745058,0.0492837987840175,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.4727626740932464,0.050000000745058,0.2337811291217804,291.2515563964844,291.1499938964844,287.8548278808594,286.6108093261719,291.2013854980469,297.57916259765625,291.2487487792969,1.0,0.1979591846466064,1.0,1.0,0.4640514254570007,1.0,-0.4986758232116699,0.3273652195930481,0.171310618519783,0.1764787137508392,0.0,0.0,0.0,24.99794006347656,25.0,-16.271860122680664,-0.0,49.47480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511291503906,0.4727630019187927,0.050000000745058,0.0468010827898979,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511291503906,0.4727630019187927,0.050000000745058,0.0492837913334369,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511291503906,0.4727630019187927,0.050000000745058,0.0364008396863937,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511291503906,0.4727630019187927,0.050000000745058,0.0492837913334369,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511291503906,0.4727630019187927,0.050000000745058,0.233781099319458,291.2506103515625,291.1499938964844,287.8594665527344,286.6146545410156,291.2001037597656,297.5823974609375,291.2477722167969,1.0,0.1979592740535736,1.0,1.0,0.4636026620864868,1.0,-0.4986757636070251,0.3276443481445312,0.1710314303636551,0.1767686605453491,0.0,0.0,0.0,24.99794006347656,25.0,-16.374008178710938,-0.0,49.47483825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4727651476860046,0.050000000745058,0.0468010418117046,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4727651476860046,0.050000000745058,0.0492837540805339,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4727651476860046,0.050000000745058,0.0364008098840713,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4727651476860046,0.050000000745058,0.0492837540805339,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4727651476860046,0.050000000745058,0.2337809056043625,291.24420166015625,291.1499938964844,287.8895874023437,286.6395568847656,291.1913452148437,297.6036376953125,291.2412414550781,1.0,0.1979598253965377,1.0,1.0,0.4606499373912811,1.0,-0.4986753463745117,0.3294875025749206,0.169187843799591,0.17868073284626,0.0,0.0,0.0,24.99793243408203,25.0,-17.098129272460938,-0.0,49.475093841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392578125,0.4727668464183807,0.050000000745058,0.0468010120093822,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392578125,0.4727668464183807,0.050000000745058,0.0492837205529212,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392578125,0.4727668464183807,0.050000000745058,0.0364007875323295,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392578125,0.4727668464183807,0.050000000745058,0.0492837205529212,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392578125,0.4727668464183807,0.050000000745058,0.2337807416915893,291.2386779785156,291.1499938964844,287.91387939453125,286.65966796875,291.18365478515625,297.62091064453125,291.2355651855469,1.0,0.1979602873325348,1.0,1.0,0.4582231640815735,1.0,-0.4986750185489654,0.3310105502605438,0.1676644682884216,0.180257499217987,0.0,0.0,0.0,24.997922897338867,25.0,-17.764575958251953,-0.0,49.47530364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.4727688729763031,0.050000000745058,0.0468009747564792,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.4727688729763031,0.050000000745058,0.0492836833000183,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.4727688729763031,0.050000000745058,0.0364007577300071,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.4727688729763031,0.050000000745058,0.0492836833000183,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.4727688729763031,0.050000000745058,0.233780562877655,291.2308654785156,291.1499938964844,287.9460754394531,286.68634033203125,291.1777038574219,297.6439514160156,291.22772216796875,1.0,0.1979608833789825,1.0,1.0,0.4554860591888428,1.0,-0.4986746609210968,0.3327526450157165,0.1659220159053802,0.1820694804191589,0.0,0.0,0.0,24.99796485900879,25.0,-17.898576736450195,-0.0,49.475582122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.4727701246738434,0.050000000745058,0.0468009524047374,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.4727701246738434,0.050000000745058,0.0492836572229862,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.4727701246738434,0.050000000745058,0.0364007428288459,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.4727701246738434,0.050000000745058,0.0492836572229862,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.4727701246738434,0.050000000745058,0.2337804585695266,291.2259826660156,291.1499938964844,287.9661865234375,286.7030334472656,291.1745910644531,297.6585388183594,291.22296142578125,1.0,0.1979612559080124,1.0,1.0,0.4537385106086731,1.0,-0.4986744225025177,0.3338578939437866,0.164816528558731,0.1832168698310852,0.0,0.0,0.0,24.997987747192383,25.0,-17.449695587158203,-0.0,49.47576141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.5416447520256042,0.050000000745058,0.0458725467324256,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.5416447520256042,0.050000000745058,0.0483060032129287,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.5416447520256042,0.050000000745058,0.0356786474585533,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.5416447520256042,0.050000000745058,0.0483060032129287,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20867919921875,0.7620651721954346,0.1455661505460739,0.6054824590682983,291.2086181640625,291.1499938964844,287.9969787597656,286.72857666015625,291.3398132324219,297.6673278808594,291.2153015136719,1.0,0.205638587474823,1.0,1.0,0.4510014057159424,1.0,-0.9407835602760316,0.6145101189613342,0.3262734413146972,0.3740832805633545,0.0,0.0,0.0,4.4029316902160645,25.0,17.578903198242188,-0.0,94.3577117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.5508787631988525,0.050000000745058,0.045804388821125,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.5508787631988525,0.050000000745058,0.0482342280447483,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.5508787631988525,0.050000000745058,0.0356256365776062,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.5508787631988525,0.050000000745058,0.0482342280447483,297.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.7934716939926147,0.1458649635314941,0.6539314389228821,291.2440795898437,291.04998779296875,288.0161437988281,286.7445068359375,291.3626403808594,297.64508056640625,291.2574768066406,1.0,0.2100324481725692,1.0,1.0,0.4492538571357727,1.0,-0.9982612133026124,0.6514726877212524,0.3467885553836822,0.4022474884986877,0.0,0.0,0.0,3.309694766998291,25.0,61.01435089111328,-0.0,104.62305450439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.5401511788368225,0.050000000745058,0.0458833053708076,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.5401511788368225,0.050000000745058,0.048317328095436,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.5401511788368225,0.050000000745058,0.0356870144605636,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.5401511788368225,0.050000000745058,0.048317328095436,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2795715332031,0.782946765422821,0.146549567580223,0.6606101393699646,291.27960205078125,291.04998779296875,288.0401916503906,286.7644958496094,291.3481140136719,297.619384765625,291.28375244140625,1.0,0.2145193219184875,1.0,1.0,0.4470115303993225,1.0,-1.006653904914856,0.6593203544616699,0.3473335206508636,0.4086442291736603,0.0,0.0,0.0,5.52229642868042,25.0,55.75188827514648,-0.0,110.25425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.5310535430908203,0.050000000745058,0.045959286391735,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.5310535430908203,0.050000000745058,0.0483973436057567,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.5310535430908203,0.050000000745058,0.0357461124658584,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.5310535430908203,0.050000000745058,0.0483973436057567,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.773391842842102,0.1476927995681762,0.6652233600616455,291.2913513183594,290.95001220703125,288.0635681152344,286.7839660644531,291.35430908203125,297.6172790527344,291.2939147949219,1.0,0.2184949815273285,1.0,1.0,0.4463134407997131,1.0,-1.0125439167022705,0.6639192700386047,0.3486246466636657,0.4121232628822326,0.0,0.0,0.0,7.621137142181396,25.0,44.87507629394531,-0.0,115.19933319091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.7356030941009521,0.1457355469465255,0.1054359003901481,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30096435546875,0.5479079484939575,0.050000000745058,0.0482557713985443,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30096435546875,0.5479079484939575,0.050000000745058,0.0356415472924709,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30096435546875,0.5479079484939575,0.050000000745058,0.0482557713985443,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.7967993021011353,0.1493474394083023,0.6709197759628296,291.3038024902344,290.95001220703125,288.08740234375,286.8038024902344,291.3945617675781,297.6448974609375,291.3089599609375,1.0,0.2236688286066055,1.0,1.0,0.4455802738666534,1.0,-1.0902360677719116,0.7126367092132568,0.3775993287563324,0.4453995823860168,0.0,0.0,0.0,5.015514373779297,25.0,49.969482421875,-0.0,129.3292694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.7975702881813049,0.1438190788030624,0.1296082288026809,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241271972656,0.6077333092689514,0.1431627422571182,0.0603327453136444,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3237609863281,0.5564412474632263,0.050000000745058,0.0355959311127662,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3237609863281,0.5564412474632263,0.050000000745058,0.0481940098106861,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.329833984375,0.8101536631584167,0.1510975360870361,0.677949070930481,291.3301696777344,290.45001220703125,288.1082763671875,286.8211669921875,291.4168701171875,297.6344909667969,291.3361511230469,1.0,0.2285922616720199,1.0,1.0,0.4449172914028168,1.0,-1.1420087814331057,0.7452163100242615,0.3967924416065216,0.4676395356655121,0.0,0.0,0.0,4.147857189178467,43.0,61.390419006347656,-0.0,141.28695678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.8203957676887512,0.1421812921762466,0.1290855407714843,297.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587951660156,0.8142791390419006,0.1445181518793106,0.1327558904886245,297.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35223388671875,0.5765812397003174,0.050000000745058,0.0355026461184024,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.35223388671875,0.5765812397003174,0.050000000745058,0.0480677112936973,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3592224121094,0.8366656303405762,0.1533356308937072,0.6867773532867432,291.3598937988281,290.45001220703125,288.13055419921875,286.8397827148437,291.456787109375,297.62554931640625,291.3671569824219,1.0,0.2384200394153595,1.0,1.0,0.4441841542720794,1.0,-1.2387365102767944,0.8048347234725952,0.4339017868041992,0.5096628069877625,0.0,0.0,0.0,2.367729663848877,43.0,73.17219543457031,-0.0,165.69276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38641357421875,0.9467535614967346,0.1416059881448745,0.1278325170278549,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.386474609375,0.9530543684959412,0.1449262499809265,0.1370578855276107,297.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3845520019531,0.8709644079208374,0.139280691742897,0.0789561569690704,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857421875,0.913691520690918,0.1421862095594406,0.1227394640445709,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38671875,0.974672257900238,0.1556388437747955,0.6946115493774414,291.3876953125,289.95001220703125,288.1499938964844,286.8559875488281,291.50323486328125,297.6126403808594,291.39605712890625,1.0,0.2498547881841659,1.0,1.0,0.4435211420059204,1.0,-1.3935086727142334,0.8993585109710693,0.494150161743164,0.5726435780525208,0.0,0.0,0.0,0.0,63.0,83.70765686035156,-0.0,202.3058013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.7929542064666748,0.1416535824537277,0.1280291527509689,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.37359619140625,0.8017257452011108,0.1467537879943847,0.1392140537500381,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739624023437,0.7866191864013672,0.1380099207162857,0.0972766503691673,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.373779296875,0.7945094704627991,0.1425728648900985,0.1355926245450973,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.373046875,0.8237943649291992,0.1601398289203643,0.7178630828857422,291.371337890625,289.45001220703125,288.1830444335937,286.88311767578125,291.25445556640625,297.5632019042969,291.3605041503906,1.0,0.277075856924057,1.0,1.0,0.4154841601848602,1.0,-1.4617669582366943,0.9850772619247437,0.4766896963119507,0.6457148194313049,0.0,0.0,0.0,9.386751174926758,51.0,-56.99020767211914,-0.0,263.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.7929542064666748,0.1416535824537277,0.1280291527509689,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.37359619140625,0.8017257452011108,0.1467537879943847,0.1392140537500381,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739624023437,0.7866191864013672,0.1380099207162857,0.0972766503691673,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.373779296875,0.7945094704627991,0.1425728648900985,0.1355926245450973,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.373046875,0.8237943649291992,0.1601398289203643,0.7178630828857422,291.371337890625,289.45001220703125,288.1830444335937,286.88311767578125,291.25445556640625,297.5632019042969,291.3605041503906,1.0,0.277075856924057,1.0,1.0,0.4154841601848602,1.0,-1.4617669582366943,0.9850772619247437,0.4766896963119507,0.6457148194313049,0.0,0.0,0.0,9.386751174926758,51.0,-56.99020767211914,-0.0,263.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.7435331344604492,0.1422140002250671,0.1288251429796219,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20867919921875,0.7540069818496704,0.1490989476442337,0.1417365968227386,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.7364566922187805,0.1377424597740173,0.0971733853220939,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.7458438277244568,0.1438427716493606,0.136999249458313,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.7775277495384216,0.163893386721611,0.7373670339584351,291.2051086425781,288.95001220703125,288.20245361328125,286.89794921875,290.967041015625,297.54608154296875,291.188720703125,1.0,0.2920859754085541,1.0,1.0,0.3874471783638,1.0,-1.4907329082489014,1.0516830682754517,0.4390498101711273,0.7063410878181458,0.0,0.0,0.0,19.55276679992676,39.0,-199.7265472412109,-0.0,301.3493957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.7435331344604492,0.1422140002250671,0.1288251429796219,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20867919921875,0.7540069818496704,0.1490989476442337,0.1417365968227386,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.7364566922187805,0.1377424597740173,0.0971733853220939,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.7458438277244568,0.1438427716493606,0.136999249458313,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.7775277495384216,0.163893386721611,0.7373670339584351,291.2051086425781,288.95001220703125,288.20245361328125,286.89794921875,290.967041015625,297.54608154296875,291.188720703125,1.0,0.2920859754085541,1.0,1.0,0.3874471783638,1.0,-1.4907329082489014,1.0516830682754517,0.4390498101711273,0.7063410878181458,0.0,0.0,0.0,19.55276679992676,39.0,-199.7265472412109,-0.0,301.3493957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.7350577116012573,0.1425446420907974,0.1292033791542053,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.7465265393257141,0.1502907425165176,0.142962634563446,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.7278315424919128,0.1379532665014267,0.0973229929804802,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7379711270332336,0.144632413983345,0.1378054767847061,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.769963800907135,0.1654810309410095,0.7453765869140625,291.09912109375,288.95001220703125,288.20733642578125,286.9010314941406,290.81903076171875,297.536865234375,291.0807800292969,1.0,0.2965568900108337,1.0,1.0,0.3734286725521087,1.0,-1.503423094749451,1.0846095085144043,0.4188135862350464,0.7366220355033875,0.0,0.0,0.0,22.20918846130371,39.0,-250.998275756836,-0.0,313.9877014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686889648437,0.7315617203712463,0.1428499072790146,0.1295377165079116,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676513671875,0.7441712021827698,0.1514355689287185,0.1441167891025543,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693298339844,0.7242966890335083,0.1382759660482406,0.0975464731454849,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683837890625,0.735187828540802,0.1454450190067291,0.1386127322912216,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659423828125,0.7676951885223389,0.1668719202280044,0.7522922158241272,290.9614562988281,288.45001220703125,288.2091369628906,286.9013671875,290.5209350585937,297.5262756347656,290.9309997558594,1.0,0.2993899583816528,1.0,1.0,0.3436752259731293,1.0,-1.514751434326172,1.1429980993270874,0.3717533349990845,0.7925575375556946,0.0,0.0,0.0,23.59430503845215,27.0,-355.9830322265625,-0.0,322.93035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5216979980469,0.7336048483848572,0.1428970694541931,0.1297540068626403,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199279785156,0.7489514946937561,0.153237909078598,0.1459743827581405,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5225830078125,0.7267932891845703,0.138724684715271,0.0979119390249252,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52105712890625,0.7390556335449219,0.1467387825250625,0.139941319823265,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5174865722656,0.7729846239089966,0.1687882840633392,0.7621707320213318,290.5113220214844,287.95001220703125,288.2040710449219,286.8941955566406,289.8997802734375,297.4986267089844,290.4718933105469,1.0,0.300985038280487,1.0,1.0,0.2841683626174927,1.0,-1.5311399698257446,1.2555477619171145,0.2755920886993408,0.9014769196510316,0.0,0.0,0.0,23.44864273071289,25.0,-573.9481811523438,-0.0,330.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
