time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5216979980469,0.7336048483848572,0.1428970694541931,0.1297540068626403,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199279785156,0.7489514946937561,0.153237909078598,0.1459743827581405,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5225830078125,0.7267932891845703,0.138724684715271,0.0979119390249252,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52105712890625,0.7390556335449219,0.1467387825250625,0.139941319823265,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5174865722656,0.7729846239089966,0.1687882840633392,0.7621707320213318,290.5113220214844,287.95001220703125,288.2040710449219,286.8941955566406,289.8997802734375,297.4986267089844,290.4718933105469,1.0,0.300985038280487,1.0,1.0,0.2841683626174927,1.0,-1.5311399698257446,1.2555477619171145,0.2755920886993408,0.9014769196510316,0.0,0.0,0.0,23.44864273071289,25.0,-573.9481811523438,-0.0,330.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0227966308594,0.7334660291671753,0.1420010924339294,0.1291515678167343,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0206298828125,0.7517356872558594,0.1541979163885116,0.1470782160758972,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235595703125,0.7276469469070435,0.1385187357664108,0.0978886857628822,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0218505859375,0.7412187457084656,0.1473634392023086,0.1406883746385574,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.7755546569824219,0.169476568698883,0.7665800452232361,290.0119934082031,287.45001220703125,288.18817138671875,286.8773498535156,289.35357666015625,297.4623107910156,289.97235107421875,1.0,0.3018199205398559,1.0,1.0,0.2246614843606948,1.0,-1.5379096269607544,1.3477795124053955,0.1901300698518753,0.992040514945984,0.0,0.0,0.0,23.3432846069336,25.0,-662.7357788085938,-0.0,333.6552124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0227966308594,0.7334660291671753,0.1420010924339294,0.1291515678167343,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0206298828125,0.7517356872558594,0.1541979163885116,0.1470782160758972,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235595703125,0.7276469469070435,0.1385187357664108,0.0978886857628822,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0218505859375,0.7412187457084656,0.1473634392023086,0.1406883746385574,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.7755546569824219,0.169476568698883,0.7665800452232361,290.0119934082031,287.45001220703125,288.18817138671875,286.8773498535156,289.35357666015625,297.4623107910156,289.97235107421875,1.0,0.3018199205398559,1.0,1.0,0.2246614843606948,1.0,-1.5379096269607544,1.3477795124053955,0.1901300698518753,0.992040514945984,0.0,0.0,0.0,23.3432846069336,25.0,-662.7357788085938,-0.0,333.6552124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5208740234375,0.7288792729377747,0.1403169333934784,0.1278333216905594,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51837158203125,0.7498701214790344,0.1543241441249847,0.1474247872829437,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.521484375,0.7241961359977722,0.1375567764043808,0.0973739847540855,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.51959228515625,0.7391147613525391,0.1473100930452346,0.1408272385597229,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5160217285156,0.772760808467865,0.1690861731767654,0.7661413550376892,289.5098571777344,287.54998779296875,288.1624450683594,286.8516540527344,288.824462890625,297.4198303222656,289.4703063964844,1.0,0.3023401498794555,1.0,1.0,0.1514420956373214,1.0,-1.5357699394226074,1.4303480386734009,0.1054218783974647,1.0747278928756714,0.0,0.0,0.0,23.98509788513184,25.0,-691.2322387695312,-0.0,334.4242858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5208740234375,0.7288792729377747,0.1403169333934784,0.1278333216905594,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51837158203125,0.7498701214790344,0.1543241441249847,0.1474247872829437,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.521484375,0.7241961359977722,0.1375567764043808,0.0973739847540855,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.51959228515625,0.7391147613525391,0.1473100930452346,0.1408272385597229,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5160217285156,0.772760808467865,0.1690861731767654,0.7661413550376892,289.5098571777344,287.54998779296875,288.1624450683594,286.8516540527344,288.824462890625,297.4198303222656,289.4703063964844,1.0,0.3023401498794555,1.0,1.0,0.1514420956373214,1.0,-1.5357699394226074,1.4303480386734009,0.1054218783974647,1.0747278928756714,0.0,0.0,0.0,23.98509788513184,25.0,-691.2322387695312,-0.0,334.4242858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9222412109375,0.7210650444030762,0.1378570199012756,0.1258746832609176,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9187927246094,0.7445036172866821,0.1534717381000518,0.1469383984804153,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9228515625,0.7172560095787048,0.1356769949197769,0.0962813049554824,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9202880859375,0.7338634729385376,0.1464752554893493,0.1403053253889084,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.91607666015625,0.7661024928092957,0.1676333248615265,0.7611888647079468,288.9087219238281,287.6499938964844,288.1277770996094,286.81793212890625,288.16552734375,297.3722839355469,288.8637084960937,1.0,0.3023113310337066,1.0,1.0,0.0782226920127868,1.0,-1.5249567031860352,1.5200406312942505,0.0049161394126713,1.1662460565567017,0.0,0.0,0.0,25.1052474975586,25.0,-796.0414428710938,-0.0,332.2637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9222412109375,0.7210650444030762,0.1378570199012756,0.1258746832609176,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9187927246094,0.7445036172866821,0.1534717381000518,0.1469383984804153,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9228515625,0.7172560095787048,0.1356769949197769,0.0962813049554824,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9202880859375,0.7338634729385376,0.1464752554893493,0.1403053253889084,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.91607666015625,0.7661024928092957,0.1676333248615265,0.7611888647079468,288.9087219238281,287.6499938964844,288.1277770996094,286.81793212890625,288.16552734375,297.3722839355469,288.8637084960937,1.0,0.3023113310337066,1.0,1.0,0.0782226920127868,1.0,-1.5249567031860352,1.5200406312942505,0.0049161394126713,1.1662460565567017,0.0,0.0,0.0,25.1052474975586,25.0,-796.0414428710938,-0.0,332.2637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6921081542969,0.7157453298568726,0.1363645642995834,0.1246172785758972,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6897888183594,0.7404474020004272,0.1526954472064972,0.1463205814361572,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69244384765625,0.712241530418396,0.1344438344240188,0.0954916551709175,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69073486328125,0.7299521565437317,0.1457287520170211,0.139725387096405,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6881103515625,0.7613092064857483,0.1665227562189102,0.7568454146385193,288.6834716796875,287.6499938964844,288.1073913574219,286.79833984375,288.1109313964844,297.3468017578125,288.6554260253906,1.0,0.3020155131816864,1.0,1.0,0.0416129902005195,1.0,-1.5158488750457764,1.5156075954437256,0.0002412844041828,1.1636513471603394,0.0,0.0,0.0,25.84489822387696,25.0,-671.7742309570312,-0.0,329.79888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5425720214844,0.7102885246276855,0.1349281966686248,0.1233302429318428,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5408630371094,0.7364331483840942,0.1519079655408859,0.1456114798784256,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54278564453125,0.7070196866989136,0.1332348436117172,0.0946609154343605,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5415344238281,0.7259795069694519,0.1449211984872818,0.1390192955732345,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5397033691406,0.7565260529518127,0.1653491556644439,0.7518743872642517,288.53643798828125,287.75,288.08514404296875,286.7770690917969,288.0874328613281,297.3221740722656,288.5159912109375,1.0,0.3015508949756622,1.0,1.0,0.0332903899252414,1.0,-1.5056400299072266,1.5055521726608276,8.776530012255535e-05,1.1556516885757446,0.0,0.0,0.0,26.54627227783203,25.0,-531.852294921875,-0.0,326.724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.700901210308075,0.1324502378702163,0.1210349276661872,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7300823926925659,0.1505589038133621,0.1443131417036056,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349304199219,0.6982857584953308,0.1311226040124893,0.0931507125496864,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7194111347198486,0.1434619277715683,0.1376361101865768,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33282470703125,0.7485829591751099,0.1630377471446991,0.7417033910751343,288.3305969238281,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.27789306640625,288.316650390625,1.0,0.3002761304378509,1.0,1.0,0.0166451949626207,1.0,-1.4856407642364502,1.4856265783309937,1.4219479453458916e-05,1.1397154331207275,0.0,0.0,0.0,27.569454193115234,25.0,-336.6791076660156,-0.0,319.89923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.700901210308075,0.1324502378702163,0.1210349276661872,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7300823926925659,0.1505589038133621,0.1443131417036056,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349304199219,0.6982857584953308,0.1311226040124893,0.0931507125496864,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7194111347198486,0.1434619277715683,0.1376361101865768,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33282470703125,0.7485829591751099,0.1630377471446991,0.7417033910751343,288.3305969238281,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.27789306640625,288.316650390625,1.0,0.3002761304378509,1.0,1.0,0.0166451949626207,1.0,-1.4856407642364502,1.4856265783309937,1.4219479453458916e-05,1.1397154331207275,0.0,0.0,0.0,27.569454193115234,25.0,-336.6791076660156,-0.0,319.89923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.189697265625,0.6941678524017334,0.1304704844951629,0.1191866248846054,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1886901855469,0.7259102463722229,0.1495861709117889,0.1433381140232086,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.18975830078125,0.6921314597129822,0.1294645220041275,0.0919389501214027,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1890563964844,0.7148298025131226,0.1423429548740387,0.1365282386541366,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1882019042969,0.7426295280456543,0.1608146131038665,0.7318042516708374,288.18658447265625,287.95001220703125,287.9797668457031,286.6773376464844,287.98199462890625,297.2430114746094,288.1762390136719,1.0,0.298736423254013,1.0,1.0,0.0,1.0,-1.4675816297531128,1.46757972240448,1.9083968254562933e-06,1.1252405643463137,0.0,0.0,0.0,28.126405715942383,25.0,-225.80667114257807,-0.0,312.9347839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.189697265625,0.6941678524017334,0.1304704844951629,0.1191866248846054,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1886901855469,0.7259102463722229,0.1495861709117889,0.1433381140232086,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.18975830078125,0.6921314597129822,0.1294645220041275,0.0919389501214027,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1890563964844,0.7148298025131226,0.1423429548740387,0.1365282386541366,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1882019042969,0.7426295280456543,0.1608146131038665,0.7318042516708374,288.18658447265625,287.95001220703125,287.9797668457031,286.6773376464844,287.98199462890625,297.2430114746094,288.1762390136719,1.0,0.298736423254013,1.0,1.0,0.0,1.0,-1.4675816297531128,1.46757972240448,1.9083968254562933e-06,1.1252405643463137,0.0,0.0,0.0,28.126405715942383,25.0,-225.80667114257807,-0.0,312.9347839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.6894009113311768,0.1288473755121231,0.1176729202270507,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0790405273437,0.7234008312225342,0.1489494144916534,0.1426802426576614,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.688012421131134,0.1282055079936981,0.0910071060061454,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0793151855469,0.7118852734565735,0.1415534764528274,0.1357263028621673,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0787048339844,0.7381598353385925,0.1587854027748108,0.722520649433136,288.0773620605469,288.04998779296875,287.9189147949219,286.62017822265625,287.9213562011719,297.2182312011719,288.0690612792969,1.0,0.2970938980579376,1.0,1.0,0.0,1.0,-1.451746940612793,1.4517452716827393,1.7444669992983108e-06,1.112505555152893,0.0,0.0,0.0,28.342361450195312,25.0,-164.6609344482422,-0.0,306.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.6894009113311768,0.1288473755121231,0.1176729202270507,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0790405273437,0.7234008312225342,0.1489494144916534,0.1426802426576614,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.688012421131134,0.1282055079936981,0.0910071060061454,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0793151855469,0.7118852734565735,0.1415534764528274,0.1357263028621673,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0787048339844,0.7381598353385925,0.1587854027748108,0.722520649433136,288.0773620605469,288.04998779296875,287.9189147949219,286.62017822265625,287.9213562011719,297.2182312011719,288.0690612792969,1.0,0.2970938980579376,1.0,1.0,0.0,1.0,-1.451746940612793,1.4517452716827393,1.7444669992983108e-06,1.112505555152893,0.0,0.0,0.0,28.342361450195312,25.0,-164.6609344482422,-0.0,306.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891662597656,0.6861567497253418,0.1275174468755722,0.1164219379425048,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884033203125,0.7221863865852356,0.1485734432935714,0.1422756165266037,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891967773437,0.6855022311210632,0.1272770762443542,0.0903081744909286,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.7102962732315063,0.1410277038812637,0.1351790130138397,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881591796875,0.7349953651428223,0.1570340692996978,0.7143906950950623,287.98699951171875,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.20001220703125,287.979736328125,1.0,0.2954759299755096,1.0,1.0,0.0,1.0,-1.4385021924972534,1.4385005235671997,1.7152797227026897e-06,1.1018214225769043,0.0,0.0,0.0,28.3011531829834,25.0,-132.04608154296875,-0.0,300.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891662597656,0.6861567497253418,0.1275174468755722,0.1164219379425048,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884033203125,0.7221863865852356,0.1485734432935714,0.1422756165266037,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891967773437,0.6855022311210632,0.1272770762443542,0.0903081744909286,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.7102962732315063,0.1410277038812637,0.1351790130138397,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881591796875,0.7349953651428223,0.1570340692996978,0.7143906950950623,287.98699951171875,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.20001220703125,287.979736328125,1.0,0.2954759299755096,1.0,1.0,0.0,1.0,-1.4385021924972534,1.4385005235671997,1.7152797227026897e-06,1.1018214225769043,0.0,0.0,0.0,28.3011531829834,25.0,-132.04608154296875,-0.0,300.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9479064941406,0.6849697828292847,0.1269482225179672,0.1158834546804428,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9471740722656,0.7219318151473999,0.1484601199626922,0.1421471387147903,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9479064941406,0.68471360206604,0.1269242167472839,0.0900369733572006,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473876953125,0.7098842859268188,0.1408412605524063,0.1349807828664779,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9469299316406,0.7337894439697266,0.15625561773777,0.710762083530426,287.9458312988281,288.1499938964844,287.8200988769531,286.52764892578125,287.8227844238281,297.19293212890625,287.9388732910156,1.0,0.2947016656398773,1.0,1.0,0.0,1.0,-1.4327813386917114,1.4327796697616575,1.7027612102538114e-06,1.097194790840149,0.0,0.0,0.0,28.2160701751709,25.0,-122.29106903076172,-0.0,297.4804382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9082946777344,0.6840048432350159,0.1264355033636093,0.1153966933488845,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075622558594,0.7218462228775024,0.1483856439590454,0.1420576125383377,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9082946777344,0.6841623187065125,0.1266320347785949,0.0898110121488571,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078063964844,0.7096590399742126,0.1406948119401931,0.1348226368427276,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073486328125,0.7327713370323181,0.1555330753326416,0.7073930501937866,287.9062805175781,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1870422363281,287.8995361328125,1.0,0.293958455324173,1.0,1.0,0.0,1.0,-1.4275834560394287,1.427581787109375,1.691431634753826e-06,1.0929837226867676,0.0,0.0,0.0,28.10375022888184,25.0,-115.41400146484376,-0.0,294.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83209228515625,0.6825633645057678,0.1255519837141037,0.1145572140812873,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83135986328125,0.7220167517662048,0.1483260691165924,0.1419696509838104,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320617675781,0.6835551857948303,0.1261834800243377,0.0894643068313598,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315734863281,0.7095920443534851,0.1404945105314254,0.1346005946397781,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8311767578125,0.7311329245567322,0.1542260646820068,0.7013097405433655,287.83013916015625,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1780700683594,287.8236389160156,1.0,0.2925748527050018,1.0,1.0,0.0,1.0,-1.4184837341308594,1.4184820652008057,1.6716965092200553e-06,1.085591197013855,0.0,0.0,0.0,27.835203170776367,25.0,-107.35319519042967,-0.0,290.2928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83209228515625,0.6825633645057678,0.1255519837141037,0.1145572140812873,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83135986328125,0.7220167517662048,0.1483260691165924,0.1419696509838104,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320617675781,0.6835551857948303,0.1261834800243377,0.0894643068313598,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315734863281,0.7095920443534851,0.1404945105314254,0.1346005946397781,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8311767578125,0.7311329245567322,0.1542260646820068,0.7013097405433655,287.83013916015625,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1780700683594,287.8236389160156,1.0,0.2925748527050018,1.0,1.0,0.0,1.0,-1.4184837341308594,1.4184820652008057,1.6716965092200553e-06,1.085591197013855,0.0,0.0,0.0,27.835203170776367,25.0,-107.35319519042967,-0.0,290.2928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.75799560546875,0.6815357804298401,0.1248161643743515,0.113860547542572,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.7224386930465698,0.1483515948057174,0.1419703662395477,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.6833144426345825,0.1258478909730911,0.0892093330621719,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7574768066406,0.7098124027252197,0.140383094549179,0.1344709694385528,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7571105957031,0.7298123836517334,0.1530589908361435,0.6959081292152405,287.7560729980469,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1719665527344,287.7496337890625,1.0,0.2913305461406708,1.0,1.0,0.0,1.0,-1.4107016324996948,1.4106999635696411,1.6549159909118316e-06,1.0792455673217771,0.0,0.0,0.0,27.55307579040528,25.0,-103.72311401367188,-0.0,286.2507019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.75799560546875,0.6815357804298401,0.1248161643743515,0.113860547542572,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.7224386930465698,0.1483515948057174,0.1419703662395477,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.6833144426345825,0.1258478909730911,0.0892093330621719,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7574768066406,0.7098124027252197,0.140383094549179,0.1344709694385528,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7571105957031,0.7298123836517334,0.1530589908361435,0.6959081292152405,287.7560729980469,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1719665527344,287.7496337890625,1.0,0.2913305461406708,1.0,1.0,0.0,1.0,-1.4107016324996948,1.4106999635696411,1.6549159909118316e-06,1.0792455673217771,0.0,0.0,0.0,27.55307579040528,25.0,-103.72311401367188,-0.0,286.2507019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68487548828125,0.6807239055633545,0.1241861954331398,0.113267533481121,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.7229524850845337,0.1484309136867523,0.1420285403728485,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6848449707031,0.6832082867622375,0.1255720555782318,0.0890038833022117,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6843566894531,0.7101431488990784,0.1403286755084991,0.1344019919633865,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840209960937,0.7286468744277954,0.1520000994205474,0.6910154223442078,287.6829833984375,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.1676330566406,287.67657470703125,1.0,0.2902159392833709,1.0,1.0,0.0,1.0,-1.4038561582565308,1.403854489326477,1.640226741983497e-06,1.0736428499221802,0.0,0.0,0.0,27.28803443908692,25.0,-102.06336975097656,-0.0,282.68511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68487548828125,0.6807239055633545,0.1241861954331398,0.113267533481121,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.7229524850845337,0.1484309136867523,0.1420285403728485,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6848449707031,0.6832082867622375,0.1255720555782318,0.0890038833022117,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6843566894531,0.7101431488990784,0.1403286755084991,0.1344019919633865,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840209960937,0.7286468744277954,0.1520000994205474,0.6910154223442078,287.6829833984375,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.1676330566406,287.67657470703125,1.0,0.2902159392833709,1.0,1.0,0.0,1.0,-1.4038561582565308,1.403854489326477,1.640226741983497e-06,1.0736428499221802,0.0,0.0,0.0,27.28803443908692,25.0,-102.06336975097656,-0.0,282.68511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61248779296875,0.6800282597541809,0.1236340254545211,0.1127504929900169,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116943359375,0.72348552942276,0.1485443860292434,0.142123594880104,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.6831330060958862,0.1253289133310318,0.0888254344463348,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.7105023860931396,0.1403111070394516,0.1343725472688675,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61163330078125,0.7275720238685608,0.1510303765535354,0.6865490674972534,287.6105651855469,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1644287109375,287.6042175292969,1.0,0.2892176508903503,1.0,1.0,0.0,1.0,-1.397737979888916,1.3977363109588623,1.6271529830191866e-06,1.0686169862747192,0.0,0.0,0.0,27.04975700378418,25.0,-100.96664428710938,-0.0,279.5193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61248779296875,0.6800282597541809,0.1236340254545211,0.1127504929900169,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116943359375,0.72348552942276,0.1485443860292434,0.142123594880104,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.6831330060958862,0.1253289133310318,0.0888254344463348,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.7105023860931396,0.1403111070394516,0.1343725472688675,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61163330078125,0.7275720238685608,0.1510303765535354,0.6865490674972534,287.6105651855469,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1644287109375,287.6042175292969,1.0,0.2892176508903503,1.0,1.0,0.0,1.0,-1.397737979888916,1.3977363109588623,1.6271529830191866e-06,1.0686169862747192,0.0,0.0,0.0,27.04975700378418,25.0,-100.96664428710938,-0.0,279.5193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765991210937,0.679703950881958,0.1233814284205436,0.112514816224575,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.7237449288368225,0.1486100852489471,0.1421809047460556,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765380859375,0.6830891370773315,0.125215545296669,0.0887428745627403,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760498046875,0.7106767296791077,0.1403121650218963,0.1343684941530227,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.7270520329475403,0.1505725383758545,0.6844474077224731,287.57470703125,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1631164550781,287.5683898925781,1.0,0.2887576520442962,1.0,1.0,0.0,1.0,-1.3948968648910522,1.394895315170288,1.6210994999710238e-06,1.0662771463394165,0.0,0.0,0.0,26.942291259765625,25.0,-100.3681411743164,-0.0,278.06463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.6793880462646484,0.1231419965624809,0.1122917905449867,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54022216796875,0.7239950895309448,0.1486801654100418,0.1422430425882339,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5409545898437,0.683036208152771,0.1251065135002136,0.0886636823415756,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404357910156,0.7108424305915833,0.1403181850910186,0.1343697905540466,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401611328125,0.7265366911888123,0.1501292437314987,0.6824169158935547,287.53912353515625,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.16192626953125,287.5328369140625,1.0,0.2883205115795135,1.0,1.0,0.0132498247548937,1.0,-1.3921725749969482,1.3921653032302856,7.269421530509135e-06,1.0640244483947754,0.0,0.0,0.0,26.842681884765625,25.0,-99.62102508544922,-0.0,276.68243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.47119140625,0.6787788271903992,0.1227037832140922,0.1118824779987335,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.724463164806366,0.1488314867019653,0.1423793137073516,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.6829009056091309,0.1249011307954788,0.0885147899389267,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706115722656,0.711142897605896,0.1403430551290512,0.1343859881162643,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703674316406,0.7255099415779114,0.1492805778980255,0.6785402297973633,287.4693603515625,288.8500061035156,287.3614196777344,286.09991455078125,287.3648986816406,297.15948486328125,287.4632568359375,1.0,0.2875091135501861,1.0,1.0,0.039749477058649,1.0,-1.3870315551757812,1.3869060277938845,0.0001254860399058,1.0596575736999512,0.0,0.0,0.0,26.666412353515625,25.0,-97.25731658935548,-0.0,274.1137084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.47119140625,0.6787788271903992,0.1227037832140922,0.1118824779987335,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.724463164806366,0.1488314867019653,0.1423793137073516,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.6829009056091309,0.1249011307954788,0.0885147899389267,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706115722656,0.711142897605896,0.1403430551290512,0.1343859881162643,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703674316406,0.7255099415779114,0.1492805778980255,0.6785402297973633,287.4693603515625,288.8500061035156,287.3614196777344,286.09991455078125,287.3648986816406,297.15948486328125,287.4632568359375,1.0,0.2875091135501861,1.0,1.0,0.039749477058649,1.0,-1.3870315551757812,1.3869060277938845,0.0001254860399058,1.0596575736999512,0.0,0.0,0.0,26.666412353515625,25.0,-97.25731658935548,-0.0,274.1137084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.6782125234603882,0.1223205775022506,0.1115234792232513,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.404541015625,0.7248943448066711,0.1489975750446319,0.1425299346446991,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.6827377080917358,0.1247152239084243,0.0883792266249656,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4047546386719,0.7114086747169495,0.1403848975896835,0.1344186514616012,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4045715332031,0.7244855761528015,0.1484762728214264,0.674872100353241,287.40362548828125,288.95001220703125,287.2970886230469,286.0398254394531,287.3083801269531,297.157470703125,287.3981628417969,1.0,0.2867707014083862,1.0,1.0,0.0662491247057914,1.0,-1.3822542428970337,1.38092839717865,0.0013259022962301,1.0545042753219604,0.0,0.0,0.0,26.51651954650879,25.0,-90.94105529785156,-0.0,271.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.6782125234603882,0.1223205775022506,0.1115234792232513,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.404541015625,0.7248943448066711,0.1489975750446319,0.1425299346446991,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.6827377080917358,0.1247152239084243,0.0883792266249656,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4047546386719,0.7114086747169495,0.1403848975896835,0.1344186514616012,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4045715332031,0.7244855761528015,0.1484762728214264,0.674872100353241,287.40362548828125,288.95001220703125,287.2970886230469,286.0398254394531,287.3083801269531,297.157470703125,287.3981628417969,1.0,0.2867707014083862,1.0,1.0,0.0662491247057914,1.0,-1.3822542428970337,1.38092839717865,0.0013259022962301,1.0545042753219604,0.0,0.0,0.0,26.51651954650879,25.0,-90.94105529785156,-0.0,271.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736267089844,0.6777116060256958,0.1220213323831558,0.1112251132726669,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739013671875,0.7253095507621765,0.149208202958107,0.1427086740732193,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736572265625,0.6825791597366333,0.1245807334780693,0.0882690101861953,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37384033203125,0.7116628885269165,0.1404721587896347,0.1344809532165527,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739013671875,0.7234764695167542,0.1477410346269607,0.6714515686035156,287.3743591308594,289.04998779296875,287.2371520996094,285.9837341308594,287.4171142578125,297.1560974121094,287.3785400390625,1.0,0.2860944271087646,1.0,1.0,0.115402303636074,1.0,-1.3779467344284058,1.351051688194275,0.0268950816243886,1.0254623889923096,0.0,0.0,0.0,26.387020111083984,25.0,-17.109270095825195,-0.0,269.6514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736267089844,0.6777116060256958,0.1220213323831558,0.1112251132726669,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739013671875,0.7253095507621765,0.149208202958107,0.1427086740732193,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736572265625,0.6825791597366333,0.1245807334780693,0.0882690101861953,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37384033203125,0.7116628885269165,0.1404721587896347,0.1344809532165527,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739013671875,0.7234764695167542,0.1477410346269607,0.6714515686035156,287.3743591308594,289.04998779296875,287.2371520996094,285.9837341308594,287.4171142578125,297.1560974121094,287.3785400390625,1.0,0.2860944271087646,1.0,1.0,0.115402303636074,1.0,-1.3779467344284058,1.351051688194275,0.0268950816243886,1.0254623889923096,0.0,0.0,0.0,26.387020111083984,25.0,-17.109270095825195,-0.0,269.6514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54754638671875,0.6782703399658203,0.1221621260046958,0.1111975535750389,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509338378906,0.7265108227729797,0.1497712135314941,0.1431057155132293,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54791259765625,0.6833503246307373,0.1247979775071144,0.0883220583200454,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54998779296875,0.712759256362915,0.1408967524766922,0.1347530335187912,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507202148437,0.7232924103736877,0.1473851501941681,0.6691797375679016,287.5550537109375,289.1499938964844,287.1824951171875,285.9324645996094,287.8849182128906,297.1580505371094,287.58062744140625,1.0,0.2855286598205566,1.0,1.0,0.164555475115776,1.0,-1.3760507106781006,1.277392864227295,0.098657839000225,0.95230370759964,0.0,0.0,0.0,26.13374328613281,25.0,236.7061767578125,-0.0,268.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
