time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54754638671875,0.6782703399658203,0.1221621260046958,0.1111975535750389,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509338378906,0.7265108227729797,0.1497712135314941,0.1431057155132293,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54791259765625,0.6833503246307373,0.1247979775071144,0.0883220583200454,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54998779296875,0.712759256362915,0.1408967524766922,0.1347530335187912,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507202148437,0.7232924103736877,0.1473851501941681,0.6691797375679016,287.5550537109375,289.1499938964844,287.1824951171875,285.9324645996094,287.8849182128906,297.1580505371094,287.58062744140625,1.0,0.2855286598205566,1.0,1.0,0.164555475115776,1.0,-1.3760507106781006,1.277392864227295,0.098657839000225,0.95230370759964,0.0,0.0,0.0,26.13374328613281,25.0,236.7061767578125,-0.0,268.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.6797332763671875,0.1225461587309837,0.1114356219768524,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842041015625,0.7280545234680176,0.1503249853849411,0.1435276716947555,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6815185546875,0.6848269701004028,0.1251719892024994,0.0885103568434715,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.7142976522445679,0.1413687020540237,0.1351018548011779,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839599609375,0.7241723537445068,0.1474954187870025,0.6691650748252869,287.68768310546875,289.1499938964844,287.157470703125,285.90887451171875,288.0199279785156,297.1614685058594,287.7087097167969,1.0,0.2853528559207916,1.0,1.0,0.1891320645809173,1.0,-1.377468228340149,1.257319092750549,0.120149165391922,0.9319446086883544,0.0,0.0,0.0,25.85327911376953,25.0,285.8959350585937,-0.0,268.0825500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8007202148437,0.681887149810791,0.1230785474181175,0.111832357943058,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8037414550781,0.7301549911499023,0.1510227471590042,0.1441029757261276,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8010559082031,0.6869530081748962,0.1256830841302871,0.0888076275587081,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8028869628906,0.7163947820663452,0.1419780254364013,0.1355967968702316,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.803466796875,0.7256323099136353,0.1477632969617843,0.6699352264404297,287.80731201171875,289.25,287.13409423828125,285.8868408203125,288.1813049316406,297.16607666015625,287.83013916015625,1.0,0.2852742969989776,1.0,1.0,0.2147462666034698,1.0,-1.3805092573165894,1.2346439361572266,0.145865261554718,0.9086816906929016,0.0,0.0,0.0,25.496469497680664,25.0,318.47052001953125,-0.0,268.4647521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.09686279296875,0.6877289414405823,0.1245569735765457,0.1129914596676826,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1009826660156,0.7356387972831726,0.1528391242027282,0.1456400752067566,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0973205566406,0.6926854252815247,0.1271008402109146,0.0896713510155677,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.09979248046875,0.7217830419540405,0.1435970664024353,0.136954516172409,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1004943847656,0.729885995388031,0.1487614959478378,0.6734944581985474,288.1057434082031,289.3500061035156,287.0928955078125,285.8477783203125,288.5959167480469,297.1781005859375,288.136474609375,1.0,0.2854391038417816,1.0,1.0,0.2659747004508972,1.0,-1.3906821012496948,1.1811062097549438,0.2095758765935897,0.8531920909881592,0.0,0.0,0.0,24.64910316467285,25.0,416.3578186035156,-0.0,270.59649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.09686279296875,0.6877289414405823,0.1245569735765457,0.1129914596676826,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1009826660156,0.7356387972831726,0.1528391242027282,0.1456400752067566,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0973205566406,0.6926854252815247,0.1271008402109146,0.0896713510155677,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.09979248046875,0.7217830419540405,0.1435970664024353,0.136954516172409,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1004943847656,0.729885995388031,0.1487614959478378,0.6734944581985474,288.1057434082031,289.3500061035156,287.0928955078125,285.8477783203125,288.5959167480469,297.1781005859375,288.136474609375,1.0,0.2854391038417816,1.0,1.0,0.2659747004508972,1.0,-1.3906821012496948,1.1811062097549438,0.2095758765935897,0.8531920909881592,0.0,0.0,0.0,24.64910316467285,25.0,416.3578186035156,-0.0,270.59649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6959313750267029,0.1266902089118957,0.1146974191069603,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937438964844,0.7431879639625549,0.1553172022104263,0.1477600932121276,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.48907470703125,0.7006900906562805,0.1291390061378479,0.0909387096762657,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49224853515625,0.7290142774581909,0.145844355225563,0.1388654708862304,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4930419921875,0.736229419708252,0.1504828035831451,0.680083155632019,288.499755859375,289.45001220703125,287.0598449707031,285.81610107421875,289.1209411621094,297.1944885253906,288.5387268066406,1.0,0.2861108183860779,1.0,1.0,0.3172031044960022,1.0,-1.4069960117340088,1.1181083917617798,0.2888875603675842,0.7870489954948425,0.0,0.0,0.0,23.606225967407227,25.0,539.5328369140625,-0.0,274.8427429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6959313750267029,0.1266902089118957,0.1146974191069603,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937438964844,0.7431879639625549,0.1553172022104263,0.1477600932121276,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.48907470703125,0.7006900906562805,0.1291390061378479,0.0909387096762657,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49224853515625,0.7290142774581909,0.145844355225563,0.1388654708862304,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4930419921875,0.736229419708252,0.1504828035831451,0.680083155632019,288.499755859375,289.45001220703125,287.0598449707031,285.81610107421875,289.1209411621094,297.1944885253906,288.5387268066406,1.0,0.2861108183860779,1.0,1.0,0.3172031044960022,1.0,-1.4069960117340088,1.1181083917617798,0.2888875603675842,0.7870489954948425,0.0,0.0,0.0,23.606225967407227,25.0,539.5328369140625,-0.0,274.8427429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9158630371094,0.7070412635803223,0.1295390725135803,0.1170376241207122,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92059326171875,0.7535263299942017,0.1585263907909393,0.1505564749240875,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.91632080078125,0.7114315629005432,0.1318589150905609,0.0926725938916206,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9192199707031,0.7387190461158752,0.1487857103347778,0.1414177864789962,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9198608398437,0.7453542351722717,0.1530230045318603,0.6902322173118591,288.9259948730469,289.54998779296875,287.0359191894531,285.79266357421875,289.5221862792969,297.2153625488281,288.9609680175781,1.0,0.287407249212265,1.0,1.0,0.3504445254802704,1.0,-1.4304871559143066,1.0793687105178833,0.3511184453964233,0.7436559200286865,0.0,0.0,0.0,22.32579803466797,25.0,566.0360107421875,-0.0,281.67791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9158630371094,0.7070412635803223,0.1295390725135803,0.1170376241207122,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92059326171875,0.7535263299942017,0.1585263907909393,0.1505564749240875,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.91632080078125,0.7114315629005432,0.1318589150905609,0.0926725938916206,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9192199707031,0.7387190461158752,0.1487857103347778,0.1414177864789962,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9198608398437,0.7453542351722717,0.1530230045318603,0.6902322173118591,288.9259948730469,289.54998779296875,287.0359191894531,285.79266357421875,289.5221862792969,297.2153625488281,288.9609680175781,1.0,0.287407249212265,1.0,1.0,0.3504445254802704,1.0,-1.4304871559143066,1.0793687105178833,0.3511184453964233,0.7436559200286865,0.0,0.0,0.0,22.32579803466797,25.0,566.0360107421875,-0.0,281.67791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3276062011719,0.7197226285934448,0.1329114288091659,0.11987966299057,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33233642578125,0.7664269208908081,0.162315085530281,0.1539268046617508,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3280639648437,0.723464846611023,0.1351078301668167,0.0947954654693603,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309326171875,0.7507482767105103,0.1522770524024963,0.1445147842168808,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3315124511719,0.7570977210998535,0.1562471389770507,0.7035821080207825,289.3377685546875,289.6499938964844,287.0220031738281,285.7783508300781,289.93359375,297.2388916015625,289.3731384277344,1.0,0.2893878817558288,1.0,1.0,0.3836859464645386,1.0,-1.46023428440094,1.0423552989959717,0.4178789258003235,0.7007374167442322,0.0,0.0,0.0,20.9363956451416,25.0,574.2669677734375,-0.0,291.1619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3276062011719,0.7197226285934448,0.1329114288091659,0.11987966299057,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33233642578125,0.7664269208908081,0.162315085530281,0.1539268046617508,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3280639648437,0.723464846611023,0.1351078301668167,0.0947954654693603,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309326171875,0.7507482767105103,0.1522770524024963,0.1445147842168808,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3315124511719,0.7570977210998535,0.1562471389770507,0.7035821080207825,289.3377685546875,289.6499938964844,287.0220031738281,285.7783508300781,289.93359375,297.2388916015625,289.3731384277344,1.0,0.2893878817558288,1.0,1.0,0.3836859464645386,1.0,-1.46023428440094,1.0423552989959717,0.4178789258003235,0.7007374167442322,0.0,0.0,0.0,20.9363956451416,25.0,574.2669677734375,-0.0,291.1619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5382385253906,0.7263838052749634,0.1347836107015609,0.1214649379253387,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5429382324219,0.7738075852394104,0.1644131690263748,0.1558035463094711,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5386657714844,0.7299510836601257,0.1369171887636184,0.0959852635860443,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415344238281,0.7576636672019958,0.154215857386589,0.1462447792291641,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5420837402344,0.7639411687850952,0.1580927670001983,0.7113104462623596,289.5483703613281,289.6499938964844,287.01910400390625,285.77490234375,290.1431884765625,297.25152587890625,289.5837707519531,1.0,0.2906396389007568,1.0,1.0,0.4003066420555115,1.0,-1.477171540260315,1.0244576930999756,0.4527138173580169,0.6794654726982117,0.0,0.0,0.0,20.224607467651367,25.0,580.0637817382812,-0.0,296.8976745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7340087890625,0.7335084676742554,0.1367715746164322,0.1231590062379837,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7376403808594,0.7818886041641235,0.1666364669799804,0.1578037738800048,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343139648437,0.7369652986526489,0.1388397812843322,0.0972577631473541,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.736572265625,0.7652934789657593,0.1562736630439758,0.1480918973684311,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7369689941406,0.7715293169021606,0.160082072019577,0.7197080850601196,289.74176025390625,289.75,287.0190734863281,285.7740173339844,290.2075500488281,297.2646789550781,289.7666320800781,1.0,0.292070597410202,1.0,1.0,0.4027369022369385,1.0,-1.4954311847686768,1.030188798904419,0.4652424454689026,0.6814877986907959,0.0,0.0,0.0,19.496585845947266,25.0,523.0379028320312,-0.0,303.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740600585937,0.7484091520309448,0.1407524198293686,0.1266690045595169,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9761657714844,0.7987720370292664,0.1711608916521072,0.1619866043329239,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9742126464844,0.7517901659011841,0.1427356451749801,0.0999162569642067,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755249023437,0.7814694046974182,0.1604655385017395,0.1519612073898315,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.97576904296875,0.7876465916633606,0.1641929298639297,0.7376198768615723,289.9786682128906,289.8500061035156,287.0281066894531,285.7804870605469,290.2944641113281,297.2896423339844,289.99468994140625,1.0,0.2954134345054626,1.0,1.0,0.4075973927974701,1.0,-1.5340057611465454,1.0458353757858276,0.4881703853607178,0.6893059611320496,0.0,0.0,0.0,18.174739837646484,25.0,361.9794616699219,-0.0,317.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740600585937,0.7484091520309448,0.1407524198293686,0.1266690045595169,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9761657714844,0.7987720370292664,0.1711608916521072,0.1619866043329239,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9742126464844,0.7517901659011841,0.1427356451749801,0.0999162569642067,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755249023437,0.7814694046974182,0.1604655385017395,0.1519612073898315,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.97576904296875,0.7876465916633606,0.1641929298639297,0.7376198768615723,289.9786682128906,289.8500061035156,287.0281066894531,285.7804870605469,290.2944641113281,297.2896423339844,289.99468994140625,1.0,0.2954134345054626,1.0,1.0,0.4075973927974701,1.0,-1.5340057611465454,1.0458353757858276,0.4881703853607178,0.6893059611320496,0.0,0.0,0.0,18.174739837646484,25.0,361.9794616699219,-0.0,317.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513366699219,0.7628546357154846,0.1445555686950683,0.1300625652074813,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529541015625,0.8143667578697205,0.1756053119897842,0.1661406755447387,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1514892578125,0.7662833333015442,0.146525576710701,0.1025336161255836,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1524658203125,0.7969810366630554,0.1645826995372772,0.1558058261871338,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15264892578125,0.8030567169189453,0.1682666093111038,0.7556307911872864,290.1548767089844,289.95001220703125,287.04998779296875,285.79864501953125,290.3876953125,297.31121826171875,290.1672668457031,1.0,0.2992291450500488,1.0,1.0,0.4124578535556793,1.0,-1.572447657585144,1.0610710382461548,0.5113766193389893,0.6967257261276245,0.0,0.0,0.0,17.205974578857422,25.0,265.8006286621094,-0.0,333.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513366699219,0.7628546357154846,0.1445555686950683,0.1300625652074813,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529541015625,0.8143667578697205,0.1756053119897842,0.1661406755447387,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1514892578125,0.7662833333015442,0.146525576710701,0.1025336161255836,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1524658203125,0.7969810366630554,0.1645826995372772,0.1558058261871338,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15264892578125,0.8030567169189453,0.1682666093111038,0.7556307911872864,290.1548767089844,289.95001220703125,287.04998779296875,285.79864501953125,290.3876953125,297.31121826171875,290.1672668457031,1.0,0.2992291450500488,1.0,1.0,0.4124578535556793,1.0,-1.572447657585144,1.0610710382461548,0.5113766193389893,0.6967257261276245,0.0,0.0,0.0,17.205974578857422,25.0,265.8006286621094,-0.0,333.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2505187988281,0.7763250470161438,0.1481116414070129,0.133272647857666,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2509765625,0.8277154564857483,0.1798925995826721,0.1701870858669281,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25054931640625,0.7798781394958496,0.1501408666372299,0.1050576493144035,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2508239746094,0.8110248446464539,0.1685491949319839,0.1595479846000671,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2508850097656,0.8166271448135376,0.1721923649311065,0.7732078433036804,290.25152587890625,290.04998779296875,287.08160400390625,285.825439453125,290.3492736816406,297.3289794921875,290.2549743652344,1.0,0.3033567368984222,1.0,1.0,0.4048061966896057,1.0,-1.6097856760025024,1.0973347425460815,0.5124509334564209,0.7253245115280151,0.0,0.0,0.0,16.567970275878906,25.0,141.2216796875,-0.0,350.9891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2505187988281,0.7763250470161438,0.1481116414070129,0.133272647857666,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2509765625,0.8277154564857483,0.1798925995826721,0.1701870858669281,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25054931640625,0.7798781394958496,0.1501408666372299,0.1050576493144035,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2508239746094,0.8110248446464539,0.1685491949319839,0.1595479846000671,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2508850097656,0.8166271448135376,0.1721923649311065,0.7732078433036804,290.25152587890625,290.04998779296875,287.08160400390625,285.825439453125,290.3492736816406,297.3289794921875,290.2549743652344,1.0,0.3033567368984222,1.0,1.0,0.4048061966896057,1.0,-1.6097856760025024,1.0973347425460815,0.5124509334564209,0.7253245115280151,0.0,0.0,0.0,16.567970275878906,25.0,141.2216796875,-0.0,350.9891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2739562988281,0.7873040437698364,0.151239588856697,0.1361455768346786,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740173339844,0.8385688662528992,0.1838409453630447,0.1739655435085296,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2739562988281,0.7910781502723694,0.1534119695425033,0.1073778420686721,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740173339844,0.8217837810516357,0.1721913367509842,0.1630344986915588,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740173339844,0.8270615935325623,0.1757520139217376,0.7894400954246521,290.2740783691406,290.1499938964844,287.1187744140625,285.85699462890625,290.3025207519531,297.3414306640625,290.2745056152344,1.0,0.3076009750366211,1.0,1.0,0.3971545100212097,1.0,-1.6442328691482544,1.1330087184906006,0.5112241506576538,0.753911554813385,0.0,0.0,0.0,16.331270217895508,25.0,51.90761947631836,-0.0,368.3356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2739562988281,0.7873040437698364,0.151239588856697,0.1361455768346786,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740173339844,0.8385688662528992,0.1838409453630447,0.1739655435085296,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2739562988281,0.7910781502723694,0.1534119695425033,0.1073778420686721,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740173339844,0.8217837810516357,0.1721913367509842,0.1630344986915588,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740173339844,0.8270615935325623,0.1757520139217376,0.7894400954246521,290.2740783691406,290.1499938964844,287.1187744140625,285.85699462890625,290.3025207519531,297.3414306640625,290.2745056152344,1.0,0.3076009750366211,1.0,1.0,0.3971545100212097,1.0,-1.6442328691482544,1.1330087184906006,0.5112241506576538,0.753911554813385,0.0,0.0,0.0,16.331270217895508,25.0,51.90761947631836,-0.0,368.3356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.273193359375,0.7916860580444336,0.1526478976011276,0.1374437510967254,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.27313232421875,0.8430274724960327,0.1856816709041595,0.1757338643074035,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.273193359375,0.7956033945083618,0.1549156308174133,0.1084489524364471,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2731628417969,0.8260481357574463,0.1738842725753784,0.164662018418312,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2731628417969,0.8312057256698608,0.1773739606142044,0.7968926429748535,290.2730712890625,290.1499938964844,287.13934326171875,285.8744201660156,290.2796630859375,297.34576416015625,290.2725524902344,1.0,0.3097091317176819,1.0,1.0,0.3933286666870117,1.0,-1.66010320186615,1.150169849395752,0.5099332928657532,0.7678006291389465,0.0,0.0,0.0,16.351730346679688,25.0,22.711626052856445,-0.0,376.9089965820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2691650390625,0.7953783869743347,0.1539661586284637,0.1386592388153076,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2691345214844,0.8468824028968811,0.1874405294656753,0.1774252951145172,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2691650390625,0.7994546890258789,0.1563403308391571,0.1094647645950317,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2691345214844,0.8296847343444824,0.1754986047744751,0.1662158071994781,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2691345214844,0.8347052931785583,0.1788887232542038,0.8038849830627441,290.26910400390625,290.25,287.1611328125,285.8929138183594,290.27276611328125,297.34893798828125,290.2690124511719,1.0,0.3117845058441162,1.0,1.0,0.3910557329654693,1.0,-1.6750746965408323,1.1641026735305786,0.5109720230102539,0.7786499261856079,0.0,0.0,0.0,16.448211669921875,25.0,8.039729118347168,-0.0,385.3460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26715087890625,0.8011909127235413,0.1564119905233383,0.1408993452787399,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2671203613281,0.8531878590583801,0.1907696276903152,0.1806168258190155,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2671203613281,0.8056091666221619,0.1590154767036438,0.1113635599613189,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2671203613281,0.8355562686920166,0.1785469204187393,0.169140338897705,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2671203613281,0.840175449848175,0.1816303133964538,0.816550076007843,290.2670593261719,290.3500061035156,287.2082214355469,285.9328308105469,290.2647705078125,297.3524780273437,290.2669372558594,1.0,0.3157914876937866,1.0,1.0,0.386509895324707,1.0,-1.7025951147079468,1.1902159452438354,0.5123791098594666,0.79908287525177,0.0,0.0,0.0,16.79721450805664,25.0,-1.502277970314026,-0.0,401.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26715087890625,0.8011909127235413,0.1564119905233383,0.1408993452787399,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2671203613281,0.8531878590583801,0.1907696276903152,0.1806168258190155,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2671203613281,0.8056091666221619,0.1590154767036438,0.1113635599613189,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2671203613281,0.8355562686920166,0.1785469204187393,0.169140338897705,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2671203613281,0.840175449848175,0.1816303133964538,0.816550076007843,290.2670593261719,290.3500061035156,287.2082214355469,285.9328308105469,290.2647705078125,297.3524780273437,290.2669372558594,1.0,0.3157914876937866,1.0,1.0,0.386509895324707,1.0,-1.7025951147079468,1.1902159452438354,0.5123791098594666,0.79908287525177,0.0,0.0,0.0,16.79721450805664,25.0,-1.502277970314026,-0.0,401.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630920410156,0.8056670427322388,0.1586765944957733,0.1429654508829116,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630615234375,0.8582711815834045,0.1939072906970977,0.1836178302764892,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630920410156,0.8103471994400024,0.1615231186151504,0.1131377294659614,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630615234375,0.8402389287948608,0.1814121603965759,0.1718833446502685,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630615234375,0.8442405462265015,0.1840339004993438,0.8276730179786682,290.26300048828125,290.45001220703125,287.2596740722656,285.9763488769531,290.25848388671875,297.35321044921875,290.2627868652344,1.0,0.319569855928421,1.0,1.0,0.3819640278816223,1.0,-1.7274587154388428,1.2148371934890747,0.5126215219497681,0.8185588121414185,0.0,0.0,0.0,17.256946563720703,25.0,-5.35115909576416,-0.0,417.3136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630920410156,0.8056670427322388,0.1586765944957733,0.1429654508829116,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630615234375,0.8582711815834045,0.1939072906970977,0.1836178302764892,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630920410156,0.8103471994400024,0.1615231186151504,0.1131377294659614,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630615234375,0.8402389287948608,0.1814121603965759,0.1718833446502685,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630615234375,0.8442405462265015,0.1840339004993438,0.8276730179786682,290.26300048828125,290.45001220703125,287.2596740722656,285.9763488769531,290.25848388671875,297.35321044921875,290.2627868652344,1.0,0.319569855928421,1.0,1.0,0.3819640278816223,1.0,-1.7274587154388428,1.2148371934890747,0.5126215219497681,0.8185588121414185,0.0,0.0,0.0,17.256946563720703,25.0,-5.35115909576416,-0.0,417.3136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2994384765625,0.8094233870506287,0.1608728170394897,0.14493228495121,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3000793457031,0.8627452254295349,0.1969562172889709,0.1864999532699585,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29949951171875,0.8143297433853149,0.1639636009931564,0.1148399114608764,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29986572265625,0.8443329930305481,0.1841882169246673,0.1745098531246185,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2999267578125,0.8474911451339722,0.1861936300992965,0.8375424742698669,290.3008117675781,290.54998779296875,287.3150634765625,286.0231018066406,290.3642883300781,297.3524475097656,290.305908203125,1.0,0.3231061398983001,1.0,1.0,0.3877811729907989,1.0,-1.7503290176391602,1.218550682067871,0.5317783355712891,0.817573070526123,0.0,0.0,0.0,17.745092391967773,25.0,53.33176040649414,-0.0,432.1961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2994384765625,0.8094233870506287,0.1608728170394897,0.14493228495121,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3000793457031,0.8627452254295349,0.1969562172889709,0.1864999532699585,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29949951171875,0.8143297433853149,0.1639636009931564,0.1148399114608764,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29986572265625,0.8443329930305481,0.1841882169246673,0.1745098531246185,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2999267578125,0.8474911451339722,0.1861936300992965,0.8375424742698669,290.3008117675781,290.54998779296875,287.3150634765625,286.0231018066406,290.3642883300781,297.3524475097656,290.305908203125,1.0,0.3231061398983001,1.0,1.0,0.3877811729907989,1.0,-1.7503290176391602,1.218550682067871,0.5317783355712891,0.817573070526123,0.0,0.0,0.0,17.745092391967773,25.0,53.33176040649414,-0.0,432.1961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3810119628906,0.814245879650116,0.1632398962974548,0.1470027416944503,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3818664550781,0.8684497475624084,0.2001315653324127,0.1894517689943313,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.381103515625,0.8193336725234985,0.1665431857109069,0.1166042983531951,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.381591796875,0.8495761752128601,0.1870773732662201,0.1771958619356155,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3816223144531,0.8517149686813354,0.1883505135774612,0.8471177220344543,290.3827819824219,290.6499938964844,287.3739624023437,286.0726928710937,290.478759765625,297.3526611328125,290.3891906738281,1.0,0.3264790177345276,1.0,1.0,0.3935982882976532,1.0,-1.7731993198394775,1.2214362621307373,0.5517630577087402,0.8157278895378113,0.0,0.0,0.0,18.067607879638672,25.0,100.7930679321289,-0.0,446.9278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3810119628906,0.814245879650116,0.1632398962974548,0.1470027416944503,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3818664550781,0.8684497475624084,0.2001315653324127,0.1894517689943313,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.381103515625,0.8193336725234985,0.1665431857109069,0.1166042983531951,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.381591796875,0.8495761752128601,0.1870773732662201,0.1771958619356155,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3816223144531,0.8517149686813354,0.1883505135774612,0.8471177220344543,290.3827819824219,290.6499938964844,287.3739624023437,286.0726928710937,290.478759765625,297.3526611328125,290.3891906738281,1.0,0.3264790177345276,1.0,1.0,0.3935982882976532,1.0,-1.7731993198394775,1.2214362621307373,0.5517630577087402,0.8157278895378113,0.0,0.0,0.0,18.067607879638672,25.0,100.7930679321289,-0.0,446.9278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4282531738281,0.8172471523284912,0.164503589272499,0.1481044739484787,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291381835937,0.8719987273216248,0.2017853260040283,0.1909835338592529,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4283447265625,0.8224151134490967,0.1679009050130844,0.1175297200679779,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4288635253906,0.8528552651405334,0.1885824203491211,0.1785894930362701,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42889404296875,0.8544372916221619,0.1894607096910476,0.851998507976532,290.4301147460937,290.6499938964844,287.40460205078125,286.0984191894531,290.5364074707031,297.3534240722656,290.4369812011719,1.0,0.3281385898590088,1.0,1.0,0.3965068757534027,1.0,-1.7850059270858765,1.2230503559112549,0.5619556307792664,0.8148890733718872,0.0,0.0,0.0,18.15041160583496,25.0,116.54427337646484,-0.0,454.4123229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4805908203125,0.8206271529197693,0.1658226400613784,0.1492527276277542,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48162841796875,0.8760131597518921,0.2034864872694015,0.1925562173128128,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4806823730469,0.8258774876594543,0.1693057864904403,0.1184856221079826,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4812927246094,0.8565792441368103,0.1901310533285141,0.1800205260515213,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4813232421875,0.8575791716575623,0.1906014084815979,0.8569884300231934,290.4827575683594,290.75,287.4359741210937,286.1247253417969,290.6068725585937,297.3545837402344,290.4908447265625,1.0,0.3297951519489288,1.0,1.0,0.4007246196269989,1.0,-1.797130107879639,1.222393274307251,0.5747368931770325,0.8117117881774902,0.0,0.0,0.0,18.186429977416992,25.0,134.70753479003906,-0.0,462.0362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054382324219,0.828738808631897,0.1686616539955139,0.1517121195793151,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60662841796875,0.8856756091117859,0.2070659399032592,0.1958500891923904,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6055603027344,0.8341758251190186,0.1722872704267501,0.1205046847462654,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60626220703125,0.8656128644943237,0.1933921724557876,0.18301922082901,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60626220703125,0.8653863072395325,0.1930222809314727,0.8674822449684143,290.6078796386719,290.8500061035156,287.50067138671875,286.1788635253906,290.7514038085937,297.3584899902344,290.6168518066406,1.0,0.3331473171710968,1.0,1.0,0.409160166978836,1.0,-1.822662353515625,1.2214200496673584,0.6012422442436218,0.8054015040397644,0.0,0.0,0.0,18.11312294006348,25.0,165.74220275878906,-0.0,477.9293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054382324219,0.828738808631897,0.1686616539955139,0.1517121195793151,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60662841796875,0.8856756091117859,0.2070659399032592,0.1958500891923904,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6055603027344,0.8341758251190186,0.1722872704267501,0.1205046847462654,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60626220703125,0.8656128644943237,0.1933921724557876,0.18301922082901,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60626220703125,0.8653863072395325,0.1930222809314727,0.8674822449684143,290.6078796386719,290.8500061035156,287.50067138671875,286.1788635253906,290.7514038085937,297.3584899902344,290.6168518066406,1.0,0.3331473171710968,1.0,1.0,0.409160166978836,1.0,-1.822662353515625,1.2214200496673584,0.6012422442436218,0.8054015040397644,0.0,0.0,0.0,18.11312294006348,25.0,165.74220275878906,-0.0,477.9293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7402648925781,0.8388962149620056,0.1717699021100998,0.1544055044651031,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74151611328125,0.8976758718490601,0.2108895629644394,0.1993645280599594,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.74041748046875,0.8445659279823303,0.1755004078149795,0.1226792111992836,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411193847656,0.8769790530204773,0.1968803405761718,0.1862219423055648,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410888671875,0.8754644989967346,0.1956566870212555,0.8788608312606812,290.7427978515625,290.95001220703125,287.5676574707031,286.23468017578125,290.8953552246094,297.3641052246094,290.7520751953125,1.0,0.3366222381591797,1.0,1.0,0.4175957143306732,1.0,-1.850234746932984,1.2215571403503418,0.6286776661872864,0.7997347712516785,0.0,0.0,0.0,17.865293502807617,25.0,182.8740997314453,-0.0,495.0110168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
