time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7402648925781,0.8388962149620056,0.1717699021100998,0.1544055044651031,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74151611328125,0.8976758718490601,0.2108895629644394,0.1993645280599594,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.74041748046875,0.8445659279823303,0.1755004078149795,0.1226792111992836,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411193847656,0.8769790530204773,0.1968803405761718,0.1862219423055648,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410888671875,0.8754644989967346,0.1956566870212555,0.8788608312606812,290.7427978515625,290.95001220703125,287.5676574707031,286.23468017578125,290.8953552246094,297.3641052246094,290.7520751953125,1.0,0.3366222381591797,1.0,1.0,0.4175957143306732,1.0,-1.850234746932984,1.2215571403503418,0.6286776661872864,0.7997347712516785,0.0,0.0,0.0,17.865293502807617,25.0,182.8740997314453,-0.0,495.0110168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8760070800781,0.851239800453186,0.1751175671815872,0.1573160141706466,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.877197265625,0.9123544096946716,0.2149396985769271,0.2030911445617675,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.87615966796875,0.8571769595146179,0.1789235919713974,0.1249997690320015,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768310546875,0.8906431198120117,0.2005832493305206,0.189624547958374,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.87677001953125,0.88780677318573,0.1985028684139251,0.8911659121513367,290.87841796875,291.04998779296875,287.636474609375,286.2917785644531,291.02801513671875,297.3712463378906,290.88726806640625,1.0,0.3402802348136902,1.0,1.0,0.4249818027019501,1.0,-1.8798511028289795,1.224815011024475,0.6550361514091492,0.7967124581336975,0.0,0.0,0.0,17.49400520324707,25.0,186.0341033935547,-0.0,513.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8760070800781,0.851239800453186,0.1751175671815872,0.1573160141706466,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.877197265625,0.9123544096946716,0.2149396985769271,0.2030911445617675,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.87615966796875,0.8571769595146179,0.1789235919713974,0.1249997690320015,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768310546875,0.8906431198120117,0.2005832493305206,0.189624547958374,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.87677001953125,0.88780677318573,0.1985028684139251,0.8911659121513367,290.87841796875,291.04998779296875,287.636474609375,286.2917785644531,291.02801513671875,297.3712463378906,290.88726806640625,1.0,0.3402802348136902,1.0,1.0,0.4249818027019501,1.0,-1.8798511028289795,1.224815011024475,0.6550361514091492,0.7967124581336975,0.0,0.0,0.0,17.49400520324707,25.0,186.0341033935547,-0.0,513.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.8657534718513489,0.1786548197269439,0.1604019701480865,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.9305421710014344,0.2191832512617111,0.2070024162530899,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00982666015625,0.8719572424888611,0.1825221627950668,0.1274444460868835,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.9063939452171326,0.2044713646173477,0.1932035386562347,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.9021634459495544,0.2015355080366134,0.9043110609054564,291.01202392578125,291.1499938964844,287.706787109375,286.3498229980469,291.1586303710937,297.37939453125,291.02069091796875,1.0,0.3441527783870697,1.0,1.0,0.4323678910732269,1.0,-1.9112706184387207,1.2291089296340942,0.6821616888046265,0.7943021655082703,0.0,0.0,0.0,17.0594539642334,25.0,185.64854431152344,-0.0,533.6321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.8657534718513489,0.1786548197269439,0.1604019701480865,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.9305421710014344,0.2191832512617111,0.2070024162530899,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00982666015625,0.8719572424888611,0.1825221627950668,0.1274444460868835,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.9063939452171326,0.2044713646173477,0.1932035386562347,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.9021634459495544,0.2015355080366134,0.9043110609054564,291.01202392578125,291.1499938964844,287.706787109375,286.3498229980469,291.1586303710937,297.37939453125,291.02069091796875,1.0,0.3441527783870697,1.0,1.0,0.4323678910732269,1.0,-1.9112706184387207,1.2291089296340942,0.6821616888046265,0.7943021655082703,0.0,0.0,0.0,17.0594539642334,25.0,185.64854431152344,-0.0,533.6321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.8738424777984619,0.1804863065481186,0.1620018929243087,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.9404789209365844,0.2213719487190246,0.2090210616588592,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.8801640868186951,0.1843821108341217,0.1287088841199875,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.9156360626220704,0.2064796239137649,0.1950534582138061,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.9103678464889526,0.2031167447566986,0.9111735820770264,291.0784606933594,291.1499938964844,287.7423400878906,286.3790588378906,291.22320556640625,297.3837585449219,291.0870361328125,1.0,0.3461736738681793,1.0,1.0,0.4360609352588653,1.0,-1.927595615386963,1.2315857410430908,0.6960098743438721,0.7932789325714111,0.0,0.0,0.0,16.82973861694336,25.0,185.01495361328125,-0.0,544.2963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.8825104832649231,0.1823535561561584,0.1636360436677932,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.9507083892822266,0.2236005365848541,0.2110789120197296,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.8889324069023132,0.1862781643867492,0.1299996078014373,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.9258412718772888,0.2085261940956115,0.196941003203392,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.919655740261078,0.2047367841005325,0.9182168841362,291.14093017578125,291.1499938964844,287.77813720703125,286.40838623046875,291.2702941894531,297.3882141113281,291.1481628417969,1.0,0.3482524454593658,1.0,1.0,0.437759667634964,1.0,-1.944303035736084,1.2379193305969238,0.7063837051391602,0.7960111498832703,0.0,0.0,0.0,16.594633102416992,25.0,175.3229522705078,-0.0,555.3850708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.9009824991226196,0.1861252784729004,0.1669599264860153,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.9706704616546632,0.2281198352575302,0.215272456407547,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24462890625,0.9076904654502868,0.1901228874921798,0.1326315402984619,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450866699219,0.9473130702972412,0.2126798629760742,0.2007915079593658,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.939815878868103,0.2080363780260086,0.9326626658439636,291.2462158203125,291.1499938964844,287.85009765625,286.4671325683594,291.35888671875,297.3968505859375,291.2525939941406,1.0,0.3525689244270324,1.0,1.0,0.4411571621894836,1.0,-1.978461980819702,1.2514528036117554,0.7270091772079468,0.8021551966667175,0.0,0.0,0.0,16.15839958190918,25.0,152.6647491455078,-0.0,578.7439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.9009824991226196,0.1861252784729004,0.1669599264860153,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.9706704616546632,0.2281198352575302,0.215272456407547,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24462890625,0.9076904654502868,0.1901228874921798,0.1326315402984619,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450866699219,0.9473130702972412,0.2126798629760742,0.2007915079593658,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.939815878868103,0.2080363780260086,0.9326626658439636,291.2462158203125,291.1499938964844,287.85009765625,286.4671325683594,291.35888671875,297.3968505859375,291.2525939941406,1.0,0.3525689244270324,1.0,1.0,0.4411571621894836,1.0,-1.978461980819702,1.2514528036117554,0.7270091772079468,0.8021551966667175,0.0,0.0,0.0,16.15839958190918,25.0,152.6647491455078,-0.0,578.7439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422546386719,0.9218189120292664,0.1899182349443435,0.1703088730573654,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.343017578125,0.988638699054718,0.232694998383522,0.2195250689983368,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.9294552206993104,0.1940124779939651,0.1352992951869964,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.968055546283722,0.2168874889612198,0.2046994566917419,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426818847656,0.9599757790565492,0.2113802582025528,0.947349727153778,291.34381103515625,291.1499938964844,287.9222717285156,286.525634765625,291.44610595703125,297.4048767089844,291.3497314453125,1.0,0.3570594787597656,1.0,1.0,0.4445546567440033,1.0,-2.013124942779541,1.2651872634887695,0.7479376196861267,0.8083515763282776,0.0,0.0,0.0,15.800545692443848,43.0,139.13075256347656,-0.0,603.4924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422546386719,0.9218189120292664,0.1899182349443435,0.1703088730573654,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.343017578125,0.988638699054718,0.232694998383522,0.2195250689983368,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.9294552206993104,0.1940124779939651,0.1352992951869964,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.968055546283722,0.2168874889612198,0.2046994566917419,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426818847656,0.9599757790565492,0.2113802582025528,0.947349727153778,291.34381103515625,291.1499938964844,287.9222717285156,286.525634765625,291.44610595703125,297.4048767089844,291.3497314453125,1.0,0.3570594787597656,1.0,1.0,0.4445546567440033,1.0,-2.013124942779541,1.2651872634887695,0.7479376196861267,0.8083515763282776,0.0,0.0,0.0,15.800545692443848,43.0,139.13075256347656,-0.0,603.4924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8830297589302063,0.1936645060777664,0.1738656014204025,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060363769531,0.9509348273277284,0.2372688949108123,0.2240331918001175,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.8895072937011719,0.1978907883167266,0.1381487697362899,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40594482421875,0.9257893562316896,0.2210941165685653,0.2088620364665985,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058837890625,0.9157386422157288,0.2147049009799957,0.9631746411323548,291.4063720703125,291.1499938964844,287.9942626953125,286.58355712890625,291.4633178710937,297.4117736816406,291.408935546875,1.0,0.3678624033927917,1.0,1.0,0.4400162696838379,1.0,-2.050233602523804,1.2955936193466189,0.7546401023864746,0.8305925130844116,0.0,0.0,0.0,21.372676849365234,61.0,90.92750549316406,-0.0,651.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8830297589302063,0.1936645060777664,0.1738656014204025,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060363769531,0.9509348273277284,0.2372688949108123,0.2240331918001175,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.8895072937011719,0.1978907883167266,0.1381487697362899,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40594482421875,0.9257893562316896,0.2210941165685653,0.2088620364665985,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058837890625,0.9157386422157288,0.2147049009799957,0.9631746411323548,291.4063720703125,291.1499938964844,287.9942626953125,286.58355712890625,291.4633178710937,297.4117736816406,291.408935546875,1.0,0.3678624033927917,1.0,1.0,0.4400162696838379,1.0,-2.050233602523804,1.2955936193466189,0.7546401023864746,0.8305925130844116,0.0,0.0,0.0,21.372676849365234,61.0,90.92750549316406,-0.0,651.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.8324673175811768,0.1971746236085891,0.1774151921272277,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4394226074219,0.8894916772842407,0.2416802197694778,0.22859987616539,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4392395019531,0.8381667137145996,0.2015984654426574,0.1410354971885681,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393615722656,0.8685229420661926,0.2251447737216949,0.2130885869264602,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.8593974709510803,0.2178318202495575,0.9791516661643982,291.43963623046875,291.1499938964844,288.0656433105469,286.6404724121094,291.475341796875,297.4161071777344,291.4413452148437,1.0,0.3823417425155639,1.0,1.0,0.4354779124259949,1.0,-2.087712526321411,1.3269996643066406,0.7607129216194153,0.8537418246269226,0.0,0.0,0.0,31.60975456237793,79.0,56.39112854003906,-0.0,718.4390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.8324673175811768,0.1971746236085891,0.1774151921272277,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4394226074219,0.8894916772842407,0.2416802197694778,0.22859987616539,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4392395019531,0.8381667137145996,0.2015984654426574,0.1410354971885681,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393615722656,0.8685229420661926,0.2251447737216949,0.2130885869264602,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.8593974709510803,0.2178318202495575,0.9791516661643982,291.43963623046875,291.1499938964844,288.0656433105469,286.6404724121094,291.475341796875,297.4161071777344,291.4413452148437,1.0,0.3823417425155639,1.0,1.0,0.4354779124259949,1.0,-2.087712526321411,1.3269996643066406,0.7607129216194153,0.8537418246269226,0.0,0.0,0.0,31.60975456237793,79.0,56.39112854003906,-0.0,718.4390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515991210937,0.8102433681488037,0.1988376080989837,0.1791539341211319,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.8640377521514893,0.2438170909881591,0.2308689951896667,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.8160626292228699,0.2033812701702118,0.1424666047096252,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45172119140625,0.8445027470588684,0.2271033078432083,0.2151897251605987,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.8355923295021057,0.2193025797605514,0.9869801998138428,291.45196533203125,291.1499938964844,288.1009521484375,286.66845703125,291.4809265136719,297.4173583984375,291.4533996582031,1.0,0.3904778957366943,1.0,1.0,0.4332087337970733,1.0,-2.106170415878296,1.3426415920257568,0.7635287642478943,0.8653063774108887,0.0,0.0,0.0,38.00189971923828,79.0,45.32218933105469,-0.0,757.0114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583435058594,0.7886841893196106,0.2004407048225402,0.1808644235134124,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583740234375,0.8422216773033142,0.2459064573049545,0.2331209927797317,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583435058594,0.7948182225227356,0.2051156461238861,0.1438842564821243,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583740234375,0.8239094018936157,0.2290155887603759,0.217274859547615,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583435058594,0.8147427439689636,0.2207062840461731,0.994645059108734,291.4583740234375,291.1499938964844,288.135986328125,286.696044921875,291.4697265625,297.41802978515625,291.4584045410156,1.0,0.3990058004856109,1.0,1.0,0.4289097785949707,1.0,-2.124342441558838,1.3621739149093628,0.7621684670448303,0.8808078765869141,0.0,0.0,0.0,45.0571403503418,67.0,27.89470863342285,-0.0,798.3865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4487609863281,0.7789347171783447,0.2034343928098678,0.1837769299745559,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486389160156,0.8329344391822815,0.2499014288187027,0.2371209114789962,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4487609863281,0.7852306962013245,0.2084034830331802,0.1463475227355957,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486999511719,0.8147338032722473,0.2326629310846328,0.2209463417530059,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486999511719,0.8041043281555176,0.2232675403356552,1.0073108673095703,291.44854736328125,291.1499938964844,288.20489501953125,286.7498779296875,291.44091796875,297.41748046875,291.4477233886719,1.0,0.406757652759552,1.0,1.0,0.4203119277954101,1.0,-2.155230760574341,1.3989976644515991,0.7562330961227417,0.9108083248138428,0.0,0.0,0.0,50.376712799072266,55.0,-4.279058456420898,-0.0,845.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4487609863281,0.7789347171783447,0.2034343928098678,0.1837769299745559,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486389160156,0.8329344391822815,0.2499014288187027,0.2371209114789962,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4487609863281,0.7852306962013245,0.2084034830331802,0.1463475227355957,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486999511719,0.8147338032722473,0.2326629310846328,0.2209463417530059,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486999511719,0.8041043281555176,0.2232675403356552,1.0073108673095703,291.44854736328125,291.1499938964844,288.20489501953125,286.7498779296875,291.44091796875,297.41748046875,291.4477233886719,1.0,0.406757652759552,1.0,1.0,0.4203119277954101,1.0,-2.155230760574341,1.3989976644515991,0.7562330961227417,0.9108083248138428,0.0,0.0,0.0,50.376712799072266,55.0,-4.279058456420898,-0.0,845.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.428466796875,0.7870835065841675,0.2062052935361862,0.1862495243549347,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283142089844,0.841321587562561,0.2536820769309997,0.2406735122203827,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.428466796875,0.79378741979599,0.2114875465631485,0.1484865844249725,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283447265625,0.8228873014450073,0.2361045628786087,0.2241787016391754,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42840576171875,0.811442494392395,0.2255275696516037,1.017467975616455,291.4281311035156,291.1499938964844,288.2719421386719,286.80157470703125,291.40972900390625,297.4150390625,291.4268493652344,1.0,0.409206360578537,1.0,1.0,0.4117140769958496,1.0,-2.181121587753296,1.433406949043274,0.7477146983146667,0.9394447803497314,0.0,0.0,0.0,49.60044097900391,43.0,-23.09250831604004,-0.0,867.0493774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.428466796875,0.7870835065841675,0.2062052935361862,0.1862495243549347,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283142089844,0.841321587562561,0.2536820769309997,0.2406735122203827,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.428466796875,0.79378741979599,0.2114875465631485,0.1484865844249725,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283447265625,0.8228873014450073,0.2361045628786087,0.2241787016391754,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42840576171875,0.811442494392395,0.2255275696516037,1.017467975616455,291.4281311035156,291.1499938964844,288.2719421386719,286.80157470703125,291.40972900390625,297.4150390625,291.4268493652344,1.0,0.409206360578537,1.0,1.0,0.4117140769958496,1.0,-2.181121587753296,1.433406949043274,0.7477146983146667,0.9394447803497314,0.0,0.0,0.0,49.60044097900391,43.0,-23.09250831604004,-0.0,867.0493774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043273925781,0.8078683018684387,0.2088146805763244,0.18842314183712,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.8627834320068359,0.2572869956493377,0.2439028322696685,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.404296875,0.8147268295288086,0.2144082933664322,0.150395318865776,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042053222656,0.8430425524711609,0.2393778264522552,0.2270950675010681,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042358398437,0.830195963382721,0.227531224489212,1.025721549987793,291.4039611816406,291.1499938964844,288.3367614746094,286.8507995605469,291.38232421875,297.4114074707031,291.40264892578125,1.0,0.4081145226955414,1.0,1.0,0.4037892818450928,1.0,-2.203322410583496,1.4646369218826294,0.7386856079101562,0.9656998515129088,0.0,0.0,0.0,44.98637771606445,31.0,-30.84933280944824,-0.0,870.8148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043273925781,0.8078683018684387,0.2088146805763244,0.18842314183712,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.8627834320068359,0.2572869956493377,0.2439028322696685,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.404296875,0.8147268295288086,0.2144082933664322,0.150395318865776,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042053222656,0.8430425524711609,0.2393778264522552,0.2270950675010681,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042358398437,0.830195963382721,0.227531224489212,1.025721549987793,291.4039611816406,291.1499938964844,288.3367614746094,286.8507995605469,291.38232421875,297.4114074707031,291.40264892578125,1.0,0.4081145226955414,1.0,1.0,0.4037892818450928,1.0,-2.203322410583496,1.4646369218826294,0.7386856079101562,0.9656998515129088,0.0,0.0,0.0,44.98637771606445,31.0,-30.84933280944824,-0.0,870.8148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.839873194694519,0.2113140821456909,0.1903971135616302,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778991699219,0.9001504182815552,0.2607541084289551,0.2468980103731155,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.8471007347106934,0.2172028571367263,0.1521394103765487,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779602050781,0.8782796263694763,0.2425193935632705,0.2297832518815994,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37799072265625,0.862459659576416,0.2293285578489303,1.03254234790802,291.377685546875,291.1499938964844,288.3988647460937,286.89715576171875,291.3533020019531,297.4071350097656,291.3762512207031,1.0,0.4046897888183594,1.0,1.0,0.3958645164966583,1.0,-2.222809314727783,1.4945770502090454,0.728232204914093,0.991253137588501,0.0,0.0,0.0,37.86392211914063,25.0,-35.546199798583984,-0.0,862.5125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.839873194694519,0.2113140821456909,0.1903971135616302,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778991699219,0.9001504182815552,0.2607541084289551,0.2468980103731155,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.8471007347106934,0.2172028571367263,0.1521394103765487,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779602050781,0.8782796263694763,0.2425193935632705,0.2297832518815994,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37799072265625,0.862459659576416,0.2293285578489303,1.03254234790802,291.377685546875,291.1499938964844,288.3988647460937,286.89715576171875,291.3533020019531,297.4071350097656,291.3762512207031,1.0,0.4046897888183594,1.0,1.0,0.3958645164966583,1.0,-2.222809314727783,1.4945770502090454,0.728232204914093,0.991253137588501,0.0,0.0,0.0,37.86392211914063,25.0,-35.546199798583984,-0.0,862.5125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639831542969,0.858940601348877,0.2125294208526611,0.1913575679063797,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36376953125,0.9239709377288818,0.2624422013759613,0.2483571171760559,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8668075203895569,0.2185583412647247,0.1529857516288757,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3638610839844,0.8997174501419067,0.2440468668937683,0.2310909181833267,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639221191406,0.8823670744895935,0.2301606982946396,1.0356698036193848,291.36358642578125,291.1499938964844,288.4288024902344,286.91912841796875,291.3381042480469,297.40484619140625,291.362060546875,1.0,0.4031803905963897,1.0,1.0,0.3919021189212799,1.0,-2.2320594787597656,1.5093894004821775,0.7226701378822327,1.0039713382720947,0.0,0.0,0.0,34.437950134277344,25.0,-37.476104736328125,-0.0,858.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515319824219,0.8810068964958191,0.2137235552072525,0.1923043578863144,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.9513964056968688,0.2641020715236664,0.2497951984405517,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515014648437,0.8894816040992737,0.2198874205350875,0.1538180112838745,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514404296875,0.92549067735672,0.2455473989248275,0.2323788702487945,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514709472656,0.9049520492553712,0.2309526205062866,1.0386409759521484,291.35125732421875,291.1499938964844,288.4579162597656,286.94024658203125,291.3314514160156,297.4024963378906,291.350341796875,1.0,0.4017077684402466,1.0,1.0,0.3890404403209686,1.0,-2.241040229797364,1.5217361450195312,0.7193040251731873,1.0142946243286133,0.0,0.0,0.0,31.17589569091797,25.0,-34.06528091430664,-0.0,854.4838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33502197265625,0.9212392568588256,0.216081827878952,0.1942463666200637,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349304199219,0.9906543493270874,0.2673710286617279,0.2527015805244446,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33502197265625,0.9316537380218506,0.2224977761507034,0.1555075794458389,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349609375,0.9695987701416016,0.2484994977712631,0.2349873036146164,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349914550781,0.947765290737152,0.2324534803628921,1.0445752143859863,291.3348083496094,291.1499938964844,288.5134582519531,286.979736328125,291.3191833496094,297.3978881835937,291.3340148925781,1.0,0.4008603692054748,1.0,1.0,0.383317083120346,1.0,-2.2591540813446045,1.5463672876358032,0.7127869129180908,1.0348336696624756,0.0,0.0,0.0,26.915924072265625,28.0,-25.919828414916992,-0.0,855.5221557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33502197265625,0.9212392568588256,0.216081827878952,0.1942463666200637,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349304199219,0.9906543493270874,0.2673710286617279,0.2527015805244446,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33502197265625,0.9316537380218506,0.2224977761507034,0.1555075794458389,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349609375,0.9695987701416016,0.2484994977712631,0.2349873036146164,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349914550781,0.947765290737152,0.2324534803628921,1.0445752143859863,291.3348083496094,291.1499938964844,288.5134582519531,286.979736328125,291.3191833496094,297.3978881835937,291.3340148925781,1.0,0.4008603692054748,1.0,1.0,0.383317083120346,1.0,-2.2591540813446045,1.5463672876358032,0.7127869129180908,1.0348336696624756,0.0,0.0,0.0,26.915924072265625,28.0,-25.919828414916992,-0.0,855.5221557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.938499391078949,0.2183679193258285,0.196264311671257,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31915283203125,0.9981158375740052,0.270755410194397,0.250769168138504,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.9490801095962524,0.2250317186117172,0.1572493910789489,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.9841805696487428,0.2513763606548309,0.237666830420494,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192138671875,0.9625940322875975,0.233845978975296,1.050682783126831,291.31903076171875,291.1499938964844,288.5650634765625,287.0152282714844,291.3038024902344,297.3939819335937,291.3181457519531,1.0,0.4019820094108581,1.0,1.0,0.3775937259197235,1.0,-2.27190375328064,1.5678350925445557,0.7040686011314392,1.0534701347351074,0.0,0.0,0.0,25.968494415283203,46.0,-23.53812026977539,-0.0,864.1970825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.938499391078949,0.2183679193258285,0.196264311671257,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31915283203125,0.9981158375740052,0.270755410194397,0.250769168138504,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.9490801095962524,0.2250317186117172,0.1572493910789489,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.9841805696487428,0.2513763606548309,0.237666830420494,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192138671875,0.9625940322875975,0.233845978975296,1.050682783126831,291.31903076171875,291.1499938964844,288.5650634765625,287.0152282714844,291.3038024902344,297.3939819335937,291.3181457519531,1.0,0.4019820094108581,1.0,1.0,0.3775937259197235,1.0,-2.27190375328064,1.5678350925445557,0.7040686011314392,1.0534701347351074,0.0,0.0,0.0,25.968494415283203,46.0,-23.53812026977539,-0.0,864.1970825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30987548828125,0.9083185195922852,0.2206103503704071,0.1984162777662277,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.9814144968986512,0.2739913761615753,0.2590861618518829,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3098449707031,0.9188038110733032,0.2275249063968658,0.1590971648693084,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.9579971432685852,0.2542162537574768,0.2404927462339401,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3098449707031,0.9311139583587646,0.2351795136928558,1.0573776960372925,291.30975341796875,291.1499938964844,288.61236572265625,287.0463562011719,291.3029479980469,297.3901672363281,291.3095092773437,1.0,0.4099145233631134,1.0,1.0,0.3734715282917022,1.0,-2.2989861965179443,1.5948536396026611,0.7041325569152832,1.0742666721343994,0.0,0.0,0.0,30.38723564147949,64.0,-13.877047538757324,-0.0,907.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30987548828125,0.9083185195922852,0.2206103503704071,0.1984162777662277,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.9814144968986512,0.2739913761615753,0.2590861618518829,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3098449707031,0.9188038110733032,0.2275249063968658,0.1590971648693084,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.9579971432685852,0.2542162537574768,0.2404927462339401,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3098449707031,0.9311139583587646,0.2351795136928558,1.0573776960372925,291.30975341796875,291.1499938964844,288.61236572265625,287.0463562011719,291.3029479980469,297.3901672363281,291.3095092773437,1.0,0.4099145233631134,1.0,1.0,0.3734715282917022,1.0,-2.2989861965179443,1.5948536396026611,0.7041325569152832,1.0742666721343994,0.0,0.0,0.0,30.38723564147949,64.0,-13.877047538757324,-0.0,907.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8539040088653564,0.2227674573659896,0.2007347494363784,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.9199399948120116,0.2769679725170135,0.2622849643230438,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8626949191093445,0.2299357503652572,0.161076158285141,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.8955470323562622,0.2569798231124878,0.2435014992952346,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8710620403289795,0.2364144921302795,1.064841628074646,291.303955078125,291.1499938964844,288.6549072265625,287.07275390625,291.29852294921875,297.38507080078125,291.3037109375,1.0,0.4213435351848602,1.0,1.0,0.3693493604660034,1.0,-2.3197174072265625,1.617871642112732,0.7018458843231201,1.0927170515060425,0.0,0.0,0.0,40.80982971191406,82.0,-9.864327430725098,-0.0,970.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8539040088653564,0.2227674573659896,0.2007347494363784,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.9199399948120116,0.2769679725170135,0.2622849643230438,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8626949191093445,0.2299357503652572,0.161076158285141,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.8955470323562622,0.2569798231124878,0.2435014992952346,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8710620403289795,0.2364144921302795,1.064841628074646,291.303955078125,291.1499938964844,288.6549072265625,287.07275390625,291.29852294921875,297.38507080078125,291.3037109375,1.0,0.4213435351848602,1.0,1.0,0.3693493604660034,1.0,-2.3197174072265625,1.617871642112732,0.7018458843231201,1.0927170515060425,0.0,0.0,0.0,40.80982971191406,82.0,-9.864327430725098,-0.0,970.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30084228515625,0.8312584757804871,0.2238145321607589,0.2019095867872238,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.8924510478973389,0.2784472703933716,0.2639216482639313,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30084228515625,0.8395049571990967,0.2311118841171264,0.1620791256427765,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.8701732754707336,0.2583348453044891,0.2450264990329742,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30084228515625,0.8465239405632019,0.2369981706142425,1.0686380863189695,291.3007507324219,291.1499938964844,288.6742858886719,287.08404541015625,291.29522705078125,297.382568359375,291.30047607421875,1.0,0.4279691278934479,1.0,1.0,0.3672882914543152,1.0,-2.3306920528411865,1.6298282146453855,0.700863778591156,1.1022207736968994,0.0,0.0,0.0,47.202030181884766,82.0,-9.51822280883789,-0.0,1006.8825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
