time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979736328125,0.8110790252685547,0.224838837981224,0.2030874490737915,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979431152344,0.8691836595535278,0.2799137532711029,0.2655726075172424,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979736328125,0.8193995952606201,0.2322666496038437,0.1630855351686477,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979736328125,0.8482418060302734,0.2596701681613922,0.2465577125549316,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979736328125,0.8254639506340027,0.2375579923391342,1.0724447965621948,291.2979431152344,291.1499938964844,288.6923217773437,287.09405517578125,291.2940673828125,297.3800964355469,291.2978210449219,1.0,0.4349982738494873,1.0,1.0,0.3655943870544433,1.0,-2.3417112827301025,1.6410126686096191,0.7006986141204834,1.1109482049942017,0.0,0.0,0.0,54.21781539916992,70.0,-8.206192016601562,-0.0,1046.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29345703125,0.8017255067825317,0.2268469333648681,0.2050438970327377,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.859663188457489,0.2828149199485779,0.2684702575206756,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29345703125,0.810638427734375,0.234531432390213,0.1647872030735016,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.8393115401268005,0.2622974514961242,0.2492016851902008,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29345703125,0.8154762387275696,0.2386224716901779,1.0780190229415894,291.2933654785156,291.1499938964844,288.7241516113281,287.10986328125,291.2887878417969,297.3753662109375,291.2931213378906,1.0,0.4401105642318725,1.0,1.0,0.3622066378593445,1.0,-2.359464168548584,1.6606121063232422,0.6988519430160522,1.1266542673110962,0.0,0.0,0.0,58.745094299316406,58.0,-7.467634201049805,-0.0,1083.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29345703125,0.8017255067825317,0.2268469333648681,0.2050438970327377,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.859663188457489,0.2828149199485779,0.2684702575206756,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29345703125,0.810638427734375,0.234531432390213,0.1647872030735016,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.8393115401268005,0.2622974514961242,0.2492016851902008,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29345703125,0.8154762387275696,0.2386224716901779,1.0780190229415894,291.2933654785156,291.1499938964844,288.7241516113281,287.10986328125,291.2887878417969,297.3753662109375,291.2931213378906,1.0,0.4401105642318725,1.0,1.0,0.3622066378593445,1.0,-2.359464168548584,1.6606121063232422,0.6988519430160522,1.1266542673110962,0.0,0.0,0.0,58.745094299316406,58.0,-7.467634201049805,-0.0,1083.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.8106496334075928,0.2288412004709243,0.2067476212978363,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.285888671875,0.8695057034492493,0.2856909036636352,0.2710962295532226,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.8193861842155457,0.2367714345455169,0.1662850677967071,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859191894531,0.8484157919883728,0.2648981511592865,0.2515686154365539,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.8227962255477905,0.2396502196788787,1.0822259187698364,291.2858581542969,291.1499938964844,288.75,287.119873046875,291.27899169921875,297.3711242675781,291.285400390625,1.0,0.4404498338699341,1.0,1.0,0.3588188588619232,1.0,-2.374363660812378,1.6784892082214355,0.6958743333816528,1.1412461996078491,0.0,0.0,0.0,56.954078674316406,46.0,-10.23888874053955,-0.0,1093.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.8106496334075928,0.2288412004709243,0.2067476212978363,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.285888671875,0.8695057034492493,0.2856909036636352,0.2710962295532226,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.8193861842155457,0.2367714345455169,0.1662850677967071,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859191894531,0.8484157919883728,0.2648981511592865,0.2515686154365539,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.8227962255477905,0.2396502196788787,1.0822259187698364,291.2858581542969,291.1499938964844,288.75,287.119873046875,291.27899169921875,297.3711242675781,291.285400390625,1.0,0.4404498338699341,1.0,1.0,0.3588188588619232,1.0,-2.374363660812378,1.6784892082214355,0.6958743333816528,1.1412461996078491,0.0,0.0,0.0,56.954078674316406,46.0,-10.23888874053955,-0.0,1093.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8311896324157715,0.2308224439620971,0.2082984745502472,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.8938014507293701,0.2885411381721496,0.2735472321510315,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8401452302932739,0.2389897257089615,0.167657658457756,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8712332844734192,0.2674760818481445,0.2537646293640136,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8423154950141907,0.2406511157751083,1.0855982303619385,291.2767944335937,291.1499938964844,288.7728576660156,287.1249389648437,291.26959228515625,297.36724853515625,291.2763671875,1.0,0.4377274811267853,1.0,1.0,0.355754941701889,1.0,-2.3875107765197754,1.6945469379425049,0.692963719367981,1.1544129848480225,0.0,0.0,0.0,51.344383239746094,34.0,-11.78009033203125,-0.0,1084.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8311896324157715,0.2308224439620971,0.2082984745502472,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.8938014507293701,0.2885411381721496,0.2735472321510315,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8401452302932739,0.2389897257089615,0.167657658457756,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8712332844734192,0.2674760818481445,0.2537646293640136,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8423154950141907,0.2406511157751083,1.0855982303619385,291.2767944335937,291.1499938964844,288.7728576660156,287.1249389648437,291.26959228515625,297.36724853515625,291.2763671875,1.0,0.4377274811267853,1.0,1.0,0.355754941701889,1.0,-2.3875107765197754,1.6945469379425049,0.692963719367981,1.1544129848480225,0.0,0.0,0.0,51.344383239746094,34.0,-11.78009033203125,-0.0,1084.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.8660933375358582,0.2327948808670044,0.209752544760704,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679443359375,0.9378593564033508,0.2913840413093567,0.2758948504924774,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.8763403296470642,0.241188645362854,0.1689481735229492,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.9109731316566468,0.2700367867946625,0.2558504641056061,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.8772674202919006,0.2416346967220306,1.0884438753128052,291.2679138183594,291.1499938964844,288.79595947265625,287.1263732910156,291.2605285644531,297.36376953125,291.2674865722656,1.0,0.433092713356018,1.0,1.0,0.3526910245418548,1.0,-2.399553298950196,1.7099361419677734,0.6896170973777771,1.1671580076217651,0.0,0.0,0.0,43.35555267333984,25.0,-12.22138500213623,-0.0,1065.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.8660933375358582,0.2327948808670044,0.209752544760704,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679443359375,0.9378593564033508,0.2913840413093567,0.2758948504924774,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.8763403296470642,0.241188645362854,0.1689481735229492,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.9109731316566468,0.2700367867946625,0.2558504641056061,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.8772674202919006,0.2416346967220306,1.0884438753128052,291.2679138183594,291.1499938964844,288.79595947265625,287.1263732910156,291.2605285644531,297.36376953125,291.2674865722656,1.0,0.433092713356018,1.0,1.0,0.3526910245418548,1.0,-2.399553298950196,1.7099361419677734,0.6896170973777771,1.1671580076217651,0.0,0.0,0.0,43.35555267333984,25.0,-12.22138500213623,-0.0,1065.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8900727033615112,0.2337773144245147,0.2104697227478027,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.965972661972046,0.2928043007850647,0.2770601809024811,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.900934398174286,0.242280825972557,0.169582799077034,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.9399237036705016,0.271310955286026,0.2568804323673248,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.9011271595954896,0.2421211153268814,1.089808225631714,291.2634582519531,291.1499938964844,288.8075866699219,287.12579345703125,291.2561340332031,297.3621826171875,291.2630615234375,1.0,0.4306949079036712,1.0,1.0,0.3511590659618377,1.0,-2.405453681945801,1.717577338218689,0.687876284122467,1.1735001802444458,0.0,0.0,0.0,39.1773567199707,25.0,-12.27898406982422,-0.0,1054.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.9211206436157228,0.2347563207149505,0.211182564496994,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.9938145279884338,0.2942235171794891,0.2782230079174042,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.9339838624000548,0.2433705329895019,0.1702138036489486,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.9724578857421876,0.2725803256034851,0.2579045593738556,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.9333093762397766,0.2426036894321441,1.0911486148834229,291.2598876953125,291.1499938964844,288.8192138671875,287.1243896484375,291.2547302246094,297.36065673828125,291.2597045898437,1.0,0.4282296299934387,1.0,1.0,0.3499968349933624,1.0,-2.4113056659698486,1.7243329286575315,0.6869727969169617,1.178973913192749,0.0,0.0,0.0,34.96087646484375,28.0,-10.505146980285645,-0.0,1044.0958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.9462153911590576,0.236669659614563,0.2128142416477203,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9990000128746032,0.297657310962677,0.2679313421249389,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9587897658348083,0.2455127090215683,0.1716399192810058,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9925193786621094,0.2750709056854248,0.2601661384105682,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.956478714942932,0.2435250878334045,1.094855546951294,291.255126953125,291.1499938964844,288.84259033203125,287.1192321777344,291.2503967285156,297.3599853515625,291.2548828125,1.0,0.4262643158435821,1.0,1.0,0.3476723730564117,1.0,-2.4097976684570312,1.7291699647903442,0.6806277632713318,1.184322714805603,0.0,0.0,0.0,32.38369369506836,48.0,-8.12348747253418,-0.0,1031.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.9462153911590576,0.236669659614563,0.2128142416477203,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9990000128746032,0.297657310962677,0.2679313421249389,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9587897658348083,0.2455127090215683,0.1716399192810058,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9925193786621094,0.2750709056854248,0.2601661384105682,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.956478714942932,0.2435250878334045,1.094855546951294,291.255126953125,291.1499938964844,288.84259033203125,287.1192321777344,291.2503967285156,297.3599853515625,291.2548828125,1.0,0.4262643158435821,1.0,1.0,0.3476723730564117,1.0,-2.4097976684570312,1.7291699647903442,0.6806277632713318,1.184322714805603,0.0,0.0,0.0,32.38369369506836,48.0,-8.12348747253418,-0.0,1031.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9333755373954772,0.2386025935411453,0.2146016806364059,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9990000128746032,0.3012786209583282,0.280339777469635,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.946649730205536,0.2476928085088729,0.1731983423233032,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9831177592277528,0.2775829434394836,0.2625905275344848,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9424805641174316,0.2444833815097808,1.0993995666503906,291.25262451171875,291.1499938964844,288.8659362792969,287.111083984375,291.2530822753906,297.3611145019531,291.2528076171875,1.0,0.4328053593635559,1.0,1.0,0.3453478813171386,1.0,-2.4370594024658203,1.7528003454208374,0.6842589378356934,1.2014809846878052,0.0,0.0,0.0,35.01092529296875,68.0,-3.131782293319702,-0.0,1072.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9333755373954772,0.2386025935411453,0.2146016806364059,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9990000128746032,0.3012786209583282,0.280339777469635,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.946649730205536,0.2476928085088729,0.1731983423233032,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9831177592277528,0.2775829434394836,0.2625905275344848,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9424805641174316,0.2444833815097808,1.0993995666503906,291.25262451171875,291.1499938964844,288.8659362792969,287.111083984375,291.2530822753906,297.3611145019531,291.2528076171875,1.0,0.4328053593635559,1.0,1.0,0.3453478813171386,1.0,-2.4370594024658203,1.7528003454208374,0.6842589378356934,1.2014809846878052,0.0,0.0,0.0,35.01092529296875,68.0,-3.131782293319702,-0.0,1072.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.8759548664093018,0.2404673844575882,0.2166474163532257,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.9529467225074768,0.303580492734909,0.2875014245510101,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.8872690200805664,0.2498245537281036,0.1749716252088546,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.9241830110549928,0.2800438106060028,0.2652998864650726,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.8822653293609619,0.2453832775354385,1.1052964925765991,291.2551574707031,291.1499938964844,288.8892822265625,287.1001892089844,291.25714111328125,297.3551940917969,291.2553405761719,1.0,0.44418865442276,1.0,1.0,0.3434237539768219,1.0,-2.461548328399658,1.7736196517944336,0.6879284977912903,1.2171688079833984,0.0,0.0,0.0,45.26987838745117,88.0,1.2211973667144775,-0.0,1143.0828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.8759548664093018,0.2404673844575882,0.2166474163532257,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.9529467225074768,0.303580492734909,0.2875014245510101,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.8872690200805664,0.2498245537281036,0.1749716252088546,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.9241830110549928,0.2800438106060028,0.2652998864650726,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.8822653293609619,0.2453832775354385,1.1052964925765991,291.2551574707031,291.1499938964844,288.8892822265625,287.1001892089844,291.25714111328125,297.3551940917969,291.2553405761719,1.0,0.44418865442276,1.0,1.0,0.3434237539768219,1.0,-2.461548328399658,1.7736196517944336,0.6879284977912903,1.2171688079833984,0.0,0.0,0.0,45.26987838745117,88.0,1.2211973667144775,-0.0,1143.0828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8260362148284912,0.2422411888837814,0.2187873870134353,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8908525705337524,0.3060283362865448,0.2903231680393219,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8359686732292175,0.2518832087516784,0.1768310368061065,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8671275973320007,0.2824346423149109,0.2681280076503753,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8304228186607361,0.2461966127157211,1.111682415008545,291.2575378417969,291.1499938964844,288.9124755859375,287.08673095703125,291.2599792480469,297.3500366210937,291.2577209472656,1.0,0.4578830897808075,1.0,1.0,0.3414996266365051,1.0,-2.4798738956451416,1.790502429008484,0.6893715858459473,1.229962944984436,0.0,0.0,0.0,60.09336853027344,91.0,2.739271879196167,-0.0,1227.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8260362148284912,0.2422411888837814,0.2187873870134353,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8908525705337524,0.3060283362865448,0.2903231680393219,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8359686732292175,0.2518832087516784,0.1768310368061065,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8671275973320007,0.2824346423149109,0.2681280076503753,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8304228186607361,0.2461966127157211,1.111682415008545,291.2575378417969,291.1499938964844,288.9124755859375,287.08673095703125,291.2599792480469,297.3500366210937,291.2577209472656,1.0,0.4578830897808075,1.0,1.0,0.3414996266365051,1.0,-2.4798738956451416,1.790502429008484,0.6893715858459473,1.229962944984436,0.0,0.0,0.0,60.09336853027344,91.0,2.739271879196167,-0.0,1227.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.8120876550674438,0.2431037575006485,0.2197742015123367,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.8746936917304993,0.307293564081192,0.2917226254940033,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.8221418857574463,0.2528930902481079,0.1777000576257705,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.8519890308380127,0.2836114764213562,0.2694610059261322,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.8160211443901062,0.2465799897909164,1.114468336105347,291.2589111328125,291.1499938964844,288.92401123046875,287.0791320800781,291.26141357421875,297.34783935546875,291.25909423828125,1.0,0.4630639553070068,1.0,1.0,0.3405375480651855,1.0,-2.488735675811768,1.798759937286377,0.6899757981300354,1.236292004585266,0.0,0.0,0.0,65.93241882324219,91.0,3.188811779022217,-0.0,1262.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.8015629053115845,0.2439578622579574,0.2207116186618805,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.8635213375091553,0.3085758090019226,0.2930997610092163,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.8121958374977112,0.2538959085941314,0.178532063961029,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.8416134119033813,0.2847810089588165,0.2707439363002777,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.8051564693450928,0.246953397989273,1.1170039176940918,291.260009765625,291.1499938964844,288.9354858398437,287.07098388671875,291.2621459960937,297.3458251953125,291.2601623535156,1.0,0.467591255903244,1.0,1.0,0.3394956588745117,1.0,-2.49710464477539,1.8069041967391968,0.6902004480361938,1.2425978183746338,0.0,0.0,0.0,70.72882080078125,79.0,3.0104777812957764,-0.0,1293.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.7996463179588318,0.2456573247909546,0.2222921401262283,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8619104623794556,0.3111753463745117,0.2955967485904693,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8105810880661011,0.2558937966823578,0.1799688041210174,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8400691151618958,0.2871095240116119,0.2730002403259277,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8021519780158997,0.2476840615272522,1.1205778121948242,291.26141357421875,291.1499938964844,288.9582214355469,287.0531311035156,291.2628173828125,297.34234619140625,291.2615051269531,1.0,0.4703401327133178,1.0,1.0,0.3374118506908417,1.0,-2.510738134384156,1.8212205171585083,0.6895177960395813,1.2539539337158203,0.0,0.0,0.0,72.75279998779297,67.0,2.0696072578430176,-0.0,1319.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.7996463179588318,0.2456573247909546,0.2222921401262283,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8619104623794556,0.3111753463745117,0.2955967485904693,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8105810880661011,0.2558937966823578,0.1799688041210174,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8400691151618958,0.2871095240116119,0.2730002403259277,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8021519780158997,0.2476840615272522,1.1205778121948242,291.26141357421875,291.1499938964844,288.9582214355469,287.0531311035156,291.2628173828125,297.34234619140625,291.2615051269531,1.0,0.4703401327133178,1.0,1.0,0.3374118506908417,1.0,-2.510738134384156,1.8212205171585083,0.6895177960395813,1.2539539337158203,0.0,0.0,0.0,72.75279998779297,67.0,2.0696072578430176,-0.0,1319.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621154785156,0.8111513257026672,0.2473741322755813,0.2236768007278442,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621154785156,0.8746575117111206,0.3138195276260376,0.2979204952716827,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621154785156,0.821795642375946,0.2579087316989898,0.1812529414892196,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621154785156,0.8518140912055969,0.2894495725631714,0.2750450074672699,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621154785156,0.8125216364860535,0.2484230697154998,1.1231285333633425,291.2621459960937,291.1499938964844,288.98065185546875,287.0334167480469,291.2630310058594,297.33966064453125,291.26220703125,1.0,0.4690994918346405,1.0,1.0,0.3353280425071716,1.0,-2.522259473800659,1.834198355674744,0.6880611181259155,1.264407515525818,0.0,0.0,0.0,69.2220230102539,55.0,1.231542468070984,-0.0,1318.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621154785156,0.8111513257026672,0.2473741322755813,0.2236768007278442,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621154785156,0.8746575117111206,0.3138195276260376,0.2979204952716827,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621154785156,0.821795642375946,0.2579087316989898,0.1812529414892196,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621154785156,0.8518140912055969,0.2894495725631714,0.2750450074672699,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621154785156,0.8125216364860535,0.2484230697154998,1.1231285333633425,291.2621459960937,291.1499938964844,288.98065185546875,287.0334167480469,291.2630310058594,297.33966064453125,291.26220703125,1.0,0.4690994918346405,1.0,1.0,0.3353280425071716,1.0,-2.522259473800659,1.834198355674744,0.6880611181259155,1.264407515525818,0.0,0.0,0.0,69.2220230102539,55.0,1.231542468070984,-0.0,1318.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554931640625,0.8316882252693176,0.2490963190793991,0.2249509245157241,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.8992858529090881,0.3164840340614319,0.3001433610916137,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554931640625,0.8426941633224487,0.2599345743656158,0.1824533641338348,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.8749220371246338,0.2917959988117218,0.2769718170166015,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554931640625,0.8320215940475464,0.2491712421178817,1.12512469291687,291.25537109375,291.1499938964844,289.0026550292969,287.0120544433594,291.2491455078125,297.33740234375,291.2548828125,1.0,0.4654007852077484,1.0,1.0,0.3315561413764953,1.0,-2.5326178073883057,1.8507260084152224,0.6818917393684387,1.2786424160003662,0.0,0.0,0.0,62.38101577758789,43.0,-8.199508666992188,-0.0,1301.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554931640625,0.8316882252693176,0.2490963190793991,0.2249509245157241,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.8992858529090881,0.3164840340614319,0.3001433610916137,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554931640625,0.8426941633224487,0.2599345743656158,0.1824533641338348,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.8749220371246338,0.2917959988117218,0.2769718170166015,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554931640625,0.8320215940475464,0.2491712421178817,1.12512469291687,291.25537109375,291.1499938964844,289.0026550292969,287.0120544433594,291.2491455078125,297.33740234375,291.2548828125,1.0,0.4654007852077484,1.0,1.0,0.3315561413764953,1.0,-2.5326178073883057,1.8507260084152224,0.6818917393684387,1.2786424160003662,0.0,0.0,0.0,62.38101577758789,43.0,-8.199508666992188,-0.0,1301.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24346923828125,0.8638033866882324,0.2507810890674591,0.2261247634887695,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.9408102631568908,0.319124162197113,0.302273690700531,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24346923828125,0.8763303160667419,0.2619360685348511,0.1835842728614807,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.9119223952293396,0.294114738702774,0.2788011729717254,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24346923828125,0.8630792498588562,0.2498985528945922,1.1266883611679075,291.2433166503906,291.1499938964844,289.024169921875,286.9892883300781,291.2341003417969,297.3350830078125,291.24273681640625,1.0,0.4601790606975555,1.0,1.0,0.3277842402458191,1.0,-2.5420241355896,1.866830587387085,0.6751934885978699,1.2926535606384275,0.0,0.0,0.0,53.55567169189453,31.0,-14.566194534301758,-0.0,1275.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24346923828125,0.8638033866882324,0.2507810890674591,0.2261247634887695,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.9408102631568908,0.319124162197113,0.302273690700531,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24346923828125,0.8763303160667419,0.2619360685348511,0.1835842728614807,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.9119223952293396,0.294114738702774,0.2788011729717254,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24346923828125,0.8630792498588562,0.2498985528945922,1.1266883611679075,291.2433166503906,291.1499938964844,289.024169921875,286.9892883300781,291.2341003417969,297.3350830078125,291.24273681640625,1.0,0.4601790606975555,1.0,1.0,0.3277842402458191,1.0,-2.5420241355896,1.866830587387085,0.6751934885978699,1.2926535606384275,0.0,0.0,0.0,53.55567169189453,31.0,-14.566194534301758,-0.0,1275.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367553710937,0.8867804408073425,0.2516096830368042,0.226681500673294,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366638183594,0.967744767665863,0.3204333186149597,0.3033103048801422,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367248535156,0.900091826915741,0.2629271745681762,0.1841293275356292,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366943359375,0.9399382472038268,0.2952630817890167,0.2796869874000549,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367553710937,0.885444700717926,0.2502530813217163,1.1273428201675415,291.2366027832031,291.1499938964844,289.0347595214844,286.9774475097656,291.2264404296875,297.3338928222656,291.2359619140625,1.0,0.4571907818317413,1.0,1.0,0.3258982896804809,1.0,-2.5464444160461426,1.8747174739837649,0.6717269420623779,1.299551010131836,0.0,0.0,0.0,48.66764831542969,31.0,-16.56801986694336,-0.0,1259.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.917149543762207,0.2524295449256897,0.22722227871418,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.9951385855674744,0.3217359781265259,0.3043318092823028,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.9329242706298828,0.2639120221138,0.1846637576818466,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297668457031,0.972390353679657,0.2964042127132416,0.2805575132369995,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.914956271648407,0.2506014108657837,1.1279296875,291.22967529296875,291.1499938964844,289.045166015625,286.9653625488281,291.2190856933594,297.33270263671875,291.2290344238281,1.0,0.4540135264396667,1.0,1.0,0.3240692019462585,1.0,-2.550647258758545,1.8823325634002688,0.6683146357536316,1.3062264919281006,0.0,0.0,0.0,43.559329986572266,34.0,-17.805294036865234,-0.0,1242.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.9410943984985352,0.2539917528629303,0.2285337597131729,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145690917969,0.9990000128746032,0.3250043094158172,0.2922276556491852,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146301269531,0.9568540453910828,0.2658141553401947,0.1859175264835357,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145690917969,0.9917231798171996,0.2986181676387787,0.2825475633144378,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.9375208020210266,0.2512333691120147,1.13029682636261,291.2144775390625,291.1499938964844,289.0655517578125,286.94049072265625,291.2015075683594,297.33270263671875,291.2136535644531,1.0,0.4510814249515533,1.0,1.0,0.3204110562801361,1.0,-2.544126272201538,1.887582778930664,0.6565433740615845,1.3130534887313845,0.0,0.0,0.0,40.39945983886719,52.0,-20.892562866210938,-0.0,1221.1441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.9410943984985352,0.2539917528629303,0.2285337597131729,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145690917969,0.9990000128746032,0.3250043094158172,0.2922276556491852,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146301269531,0.9568540453910828,0.2658141553401947,0.1859175264835357,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145690917969,0.9917231798171996,0.2986181676387787,0.2825475633144378,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.9375208020210266,0.2512333691120147,1.13029682636261,291.2144775390625,291.1499938964844,289.0655517578125,286.94049072265625,291.2015075683594,297.33270263671875,291.2136535644531,1.0,0.4510814249515533,1.0,1.0,0.3204110562801361,1.0,-2.544126272201538,1.887582778930664,0.6565433740615845,1.3130534887313845,0.0,0.0,0.0,40.39945983886719,52.0,-20.892562866210938,-0.0,1221.1441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.9331338405609132,0.2555367946624756,0.2299649119377136,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.9990000128746032,0.3285727500915527,0.300615519285202,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.949587345123291,0.2677172124385834,0.1872761994600296,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.9861770272254944,0.3008338212966919,0.2846798002719879,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.9282691478729248,0.2518812417984009,1.1333953142166138,291.1996459960937,291.1499938964844,289.0852355957031,286.9149475097656,291.1898193359375,297.3345947265625,291.1991577148437,1.0,0.4559662938117981,1.0,1.0,0.3167529106140136,1.0,-2.564182043075561,1.910720705986023,0.653461217880249,1.3312466144561768,0.0,0.0,0.0,42.38858413696289,70.0,-19.397016525268555,-0.0,1254.3265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.9331338405609132,0.2555367946624756,0.2299649119377136,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.9990000128746032,0.3285727500915527,0.300615519285202,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.949587345123291,0.2677172124385834,0.1872761994600296,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.9861770272254944,0.3008338212966919,0.2846798002719879,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.9282691478729248,0.2518812417984009,1.1333953142166138,291.1996459960937,291.1499938964844,289.0852355957031,286.9149475097656,291.1898193359375,297.3345947265625,291.1991577148437,1.0,0.4559662938117981,1.0,1.0,0.3167529106140136,1.0,-2.564182043075561,1.910720705986023,0.653461217880249,1.3312466144561768,0.0,0.0,0.0,42.38858413696289,70.0,-19.397016525268555,-0.0,1254.3265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944885253906,0.8908795714378357,0.2570251524448395,0.2315921932458877,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.9751219153404236,0.3305475413799286,0.3130514919757843,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944885253906,0.9054298400878906,0.26957768201828,0.1887985467910766,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.946352243423462,0.3030083477497101,0.2870347201824188,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944885253906,0.8857622742652893,0.2524821758270263,1.1375612020492554,291.1944580078125,291.1499938964844,289.1041564941406,286.8889465332031,291.190185546875,297.3283996582031,291.1943664550781,1.0,0.4658085405826568,1.0,1.0,0.3146151006221771,1.0,-2.5906777381896973,1.934257984161377,0.6564198136329651,1.3493529558181765,0.0,0.0,0.0,50.6866340637207,88.0,-9.96850299835205,-0.0,1324.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
