time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944885253906,0.8908795714378357,0.2570251524448395,0.2315921932458877,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.9751219153404236,0.3305475413799286,0.3130514919757843,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944885253906,0.9054298400878906,0.26957768201828,0.1887985467910766,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.946352243423462,0.3030083477497101,0.2870347201824188,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944885253906,0.8857622742652893,0.2524821758270263,1.1375612020492554,291.1944580078125,291.1499938964844,289.1041564941406,286.8889465332031,291.190185546875,297.3283996582031,291.1943664550781,1.0,0.4658085405826568,1.0,1.0,0.3146151006221771,1.0,-2.5906777381896973,1.934257984161377,0.6564198136329651,1.3493529558181765,0.0,0.0,0.0,50.6866340637207,88.0,-9.96850299835205,-0.0,1324.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.8437925577163696,0.2584246397018432,0.2333407998085022,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.9187620282173156,0.3325400054454803,0.3153584003448486,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.8569661378860474,0.271358460187912,0.1904219090938568,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.8911099433898926,0.305105984210968,0.2895289063453674,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.8384314179420471,0.2529851198196411,1.142292857170105,291.1905212402344,291.1499938964844,289.12225341796875,286.8627624511719,291.18756103515625,297.3222351074219,291.1903991699219,1.0,0.4775989055633545,1.0,1.0,0.3124772906303406,1.0,-2.6062655448913574,1.9505205154418943,0.6557450294494629,1.361725091934204,0.0,0.0,0.0,64.04800415039062,106.0,-6.667913436889648,-0.0,1403.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.8437925577163696,0.2584246397018432,0.2333407998085022,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.9187620282173156,0.3325400054454803,0.3153584003448486,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.8569661378860474,0.271358460187912,0.1904219090938568,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.8911099433898926,0.305105984210968,0.2895289063453674,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.8384314179420471,0.2529851198196411,1.142292857170105,291.1905212402344,291.1499938964844,289.12225341796875,286.8627624511719,291.18756103515625,297.3222351074219,291.1903991699219,1.0,0.4775989055633545,1.0,1.0,0.3124772906303406,1.0,-2.6062655448913574,1.9505205154418943,0.6557450294494629,1.361725091934204,0.0,0.0,0.0,64.04800415039062,106.0,-6.667913436889648,-0.0,1403.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888732910156,0.8250649571418762,0.2591023743152618,0.2342250049114227,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888732910156,0.8953850269317627,0.3336115479469299,0.3166328072547912,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888732910156,0.8376425504684448,0.2722303569316864,0.1912437677383422,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888732910156,0.8697947859764099,0.306137204170227,0.2907907664775848,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888732910156,0.8194546103477478,0.2532146573066711,1.1447049379348757,291.1888427734375,291.1499938964844,289.1309814453125,286.84967041015625,291.1863098144531,297.3197021484375,291.1887512207031,1.0,0.4839930832386017,1.0,1.0,0.3114084005355835,1.0,-2.6142613887786865,1.9587830305099487,0.655478298664093,1.3681654930114746,0.0,0.0,0.0,71.56095886230469,106.0,-5.706051826477051,-0.0,1447.562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.808095395565033,0.2597662508487701,0.2351109981536865,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.8757801651954651,0.3347083628177643,0.3179539144039154,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.8209410309791565,0.2730903923511505,0.1920685470104217,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.8514633178710938,0.307157039642334,0.2920570075511932,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.8016504049301147,0.2534309029579162,1.1471282243728638,291.1879272460937,291.1499938964844,289.13946533203125,286.83660888671875,291.1871337890625,297.3173828125,291.18798828125,1.0,0.4906027019023895,1.0,1.0,0.3106268644332886,1.0,-2.622337579727173,1.966390609741211,0.6559469699859619,1.3739339113235474,0.0,0.0,0.0,79.47200775146484,109.0,-3.749708652496338,-0.0,1493.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.7879213094711304,0.2610747814178467,0.2366732507944107,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.8548693656921387,0.336950421333313,0.3204559683799743,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.8016109466552734,0.2747923731803894,0.1935570687055587,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.8321245312690735,0.3091776072978973,0.2943715155124664,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.7807192206382751,0.2538392245769501,1.150916337966919,291.1882629394531,291.1429443359375,289.1556701660156,286.810791015625,291.1884765625,297.3133544921875,291.1883544921875,1.0,0.4995380640029907,1.0,1.0,0.3090638220310211,1.0,-2.636345624923706,1.9800792932510376,0.6562663316726685,1.3844540119171145,0.0,0.0,0.0,90.3065185546875,97.0,-0.8131838440895081,-0.0,1561.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.7879213094711304,0.2610747814178467,0.2366732507944107,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.8548693656921387,0.336950421333313,0.3204559683799743,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.8016109466552734,0.2747923731803894,0.1935570687055587,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.8321245312690735,0.3091776072978973,0.2943715155124664,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.7807192206382751,0.2538392245769501,1.150916337966919,291.1882629394531,291.1429443359375,289.1556701660156,286.810791015625,291.1884765625,297.3133544921875,291.1883544921875,1.0,0.4995380640029907,1.0,1.0,0.3090638220310211,1.0,-2.636345624923706,1.9800792932510376,0.6562663316726685,1.3844540119171145,0.0,0.0,0.0,90.3065185546875,97.0,-0.8131838440895081,-0.0,1561.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.7865723967552185,0.2623922824859619,0.2379004955291748,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.8539435863494873,0.339241623878479,0.3226560354232788,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.8005527257919312,0.2764999866485595,0.1947836130857467,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.8312065601348877,0.3111990988254547,0.2963278293609619,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.7784954905509949,0.2542462348937988,1.1529889106750488,291.1884155273437,291.1241149902344,289.1708679199219,286.7854919433594,291.1884765625,297.3100891113281,291.1884155273437,1.0,0.5016180872917175,1.0,1.0,0.3075007498264313,1.0,-2.646782875061035,1.9913771152496336,0.6554057598114014,1.3933874368667605,0.0,0.0,0.0,92.10148620605467,85.0,-0.2789851427078247,-0.0,1584.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.7865723967552185,0.2623922824859619,0.2379004955291748,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.8539435863494873,0.339241623878479,0.3226560354232788,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.8005527257919312,0.2764999866485595,0.1947836130857467,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.8312065601348877,0.3111990988254547,0.2963278293609619,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.7784954905509949,0.2542462348937988,1.1529889106750488,291.1884155273437,291.1241149902344,289.1708679199219,286.7854919433594,291.1884765625,297.3100891113281,291.1884155273437,1.0,0.5016180872917175,1.0,1.0,0.3075007498264313,1.0,-2.646782875061035,1.9913771152496336,0.6554057598114014,1.3933874368667605,0.0,0.0,0.0,92.10148620605467,85.0,-0.2789851427078247,-0.0,1584.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.7959825992584229,0.263738751411438,0.2389430701732635,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.8642613291740417,0.3415729999542236,0.324676513671875,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.8103201985359192,0.2782338559627533,0.1958638131618499,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.8406710028648376,0.3132403790950775,0.2980799973011017,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.7868528962135315,0.2546781301498413,1.154106855392456,291.1850280761719,291.1066589355469,289.1849670410156,286.76104736328125,291.18218994140625,297.3075561523437,291.1848449707031,1.0,0.499879390001297,1.0,1.0,0.3052762150764465,1.0,-2.6552116870880127,2.003072500228882,0.6521391272544861,1.403128147125244,0.0,0.0,0.0,88.22171783447266,73.0,-4.195790767669678,-0.0,1578.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.7959825992584229,0.263738751411438,0.2389430701732635,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.8642613291740417,0.3415729999542236,0.324676513671875,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.8103201985359192,0.2782338559627533,0.1958638131618499,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.8406710028648376,0.3132403790950775,0.2980799973011017,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.7868528962135315,0.2546781301498413,1.154106855392456,291.1850280761719,291.1066589355469,289.1849670410156,286.76104736328125,291.18218994140625,297.3075561523437,291.1848449707031,1.0,0.499879390001297,1.0,1.0,0.3052762150764465,1.0,-2.6552116870880127,2.003072500228882,0.6521391272544861,1.403128147125244,0.0,0.0,0.0,88.22171783447266,73.0,-4.195790767669678,-0.0,1578.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8129808306694031,0.2650953531265259,0.2398773580789566,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.8832861185073853,0.343919038772583,0.3265883326530456,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8268292546272278,0.279981404542923,0.1968614161014557,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.8581972122192383,0.3152899742126465,0.2997150123119354,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8029952645301819,0.255129337310791,1.1547143459320068,291.1790771484375,291.0906677246094,289.1978454589844,286.7376708984375,291.1746520996094,297.305419921875,291.1788024902344,1.0,0.4958451390266418,1.0,1.0,0.3030516803264618,1.0,-2.6625258922576904,2.0140926837921143,0.6484333276748657,1.412433385848999,0.0,0.0,0.0,81.0760269165039,61.0,-7.347893238067627,-0.0,1556.2850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8129808306694031,0.2650953531265259,0.2398773580789566,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.8832861185073853,0.343919038772583,0.3265883326530456,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8268292546272278,0.279981404542923,0.1968614161014557,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.8581972122192383,0.3152899742126465,0.2997150123119354,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8029952645301819,0.255129337310791,1.1547143459320068,291.1790771484375,291.0906677246094,289.1978454589844,286.7376708984375,291.1746520996094,297.305419921875,291.1788024902344,1.0,0.4958451390266418,1.0,1.0,0.3030516803264618,1.0,-2.6625258922576904,2.0140926837921143,0.6484333276748657,1.412433385848999,0.0,0.0,0.0,81.0760269165039,61.0,-7.347893238067627,-0.0,1556.2850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.8235816955566406,0.265775203704834,0.2403171807527542,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.8961033225059509,0.3450943827629089,0.3275163471698761,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.8376213312149048,0.2808587849140167,0.1973402649164199,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.8702021837234497,0.316316545009613,0.3005037009716034,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.8135993480682373,0.255361258983612,1.1549015045166016,291.1755676269531,291.083251953125,289.2038269042969,286.7264709472656,291.1705322265625,297.3044128417969,291.1752319335937,1.0,0.4932660758495331,1.0,1.0,0.3019393980503082,1.0,-2.6659178733825684,2.019430160522461,0.6464878916740417,1.4169703722000122,0.0,0.0,0.0,76.7128677368164,61.0,-8.547381401062012,-0.0,1541.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.8359447121620178,0.2664529383182525,0.2407433837652206,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.9117028713226318,0.3462682068347931,0.3284304141998291,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.8506315350532532,0.2817360162734985,0.1978096216917038,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.8846887350082397,0.3173418939113617,0.3012785017490387,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.8255214095115662,0.2555952966213226,1.1550365686416626,291.1700134277344,291.07623291015625,289.2095031738281,286.71563720703125,291.1608581542969,297.303466796875,291.1693115234375,1.0,0.4904249906539917,1.0,1.0,0.3001089692115783,1.0,-2.6691861152648926,2.026512622833252,0.6426735520362854,1.423273682594299,0.0,0.0,0.0,71.98596954345703,49.0,-12.96792221069336,-0.0,1524.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8690230846405029,0.2677688002586365,0.2415423840284347,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.955062747001648,0.3485810458660126,0.3302060663700104,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.885718047618866,0.2834614217281341,0.1987131834030151,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.924106776714325,0.3193612694740295,0.3027780652046203,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.8565743565559387,0.2560449540615082,1.1551240682601929,291.1524963378906,291.0634155273437,289.2198181152344,286.6951904296875,291.13946533203125,297.3013000488281,291.1516418457031,1.0,0.4841597974300384,1.0,1.0,0.2964480817317962,1.0,-2.6752736568450928,2.040637254714966,0.6346363425254822,1.435943365097046,0.0,0.0,0.0,61.778934478759766,37.0,-21.48025703430176,-0.0,1486.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8690230846405029,0.2677688002586365,0.2415423840284347,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.955062747001648,0.3485810458660126,0.3302060663700104,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.885718047618866,0.2834614217281341,0.1987131834030151,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.924106776714325,0.3193612694740295,0.3027780652046203,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.8565743565559387,0.2560449540615082,1.1551240682601929,291.1524963378906,291.0634155273437,289.2198181152344,286.6951904296875,291.13946533203125,297.3013000488281,291.1516418457031,1.0,0.4841597974300384,1.0,1.0,0.2964480817317962,1.0,-2.6752736568450928,2.040637254714966,0.6346363425254822,1.435943365097046,0.0,0.0,0.0,61.778934478759766,37.0,-21.48025703430176,-0.0,1486.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.9185828566551208,0.269023448228836,0.2422826439142227,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.9990000128746032,0.3508517444133758,0.3297543227672577,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.9392721056938172,0.2851379215717315,0.1995801627635955,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.9787059426307678,0.3213272392749786,0.30422443151474,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.9028948545455932,0.2564555406570434,1.155027985572815,291.13250732421875,291.0523681640625,289.228759765625,286.6766052246094,291.1166381835937,297.2987976074219,291.1315612792969,1.0,0.4772403836250305,1.0,1.0,0.2927871942520141,1.0,-2.678584814071656,2.052826404571533,0.6257584095001221,1.4475818872451782,0.0,0.0,0.0,51.28591537475586,40.0,-26.39661979675293,-0.0,1442.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.9185828566551208,0.269023448228836,0.2422826439142227,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.9990000128746032,0.3508517444133758,0.3297543227672577,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.9392721056938172,0.2851379215717315,0.1995801627635955,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.9787059426307678,0.3213272392749786,0.30422443151474,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.9028948545455932,0.2564555406570434,1.155027985572815,291.13250732421875,291.0523681640625,289.228759765625,286.6766052246094,291.1166381835937,297.2987976074219,291.1315612792969,1.0,0.4772403836250305,1.0,1.0,0.2927871942520141,1.0,-2.678584814071656,2.052826404571533,0.6257584095001221,1.4475818872451782,0.0,0.0,0.0,51.28591537475586,40.0,-26.39661979675293,-0.0,1442.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9378209710121156,0.2701659500598907,0.2432267814874649,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.9990000128746032,0.3542205095291137,0.3138574361801147,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.9584393501281738,0.2867154479026794,0.2006141990423202,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.9937636256217957,0.3231887519359588,0.3058921098709106,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.9198880791664124,0.2567758858203888,1.156037211418152,291.10955810546875,291.0430908203125,289.2362060546875,286.66015625,291.0917663574219,297.3003845214844,291.10845947265625,1.0,0.4733999967575073,1.0,1.0,0.2894105613231659,1.0,-2.664790391921997,2.0524704456329346,0.6123200058937073,1.4500948190689087,0.0,0.0,0.0,48.05506896972656,58.0,-30.54237365722656,-0.0,1409.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9378209710121156,0.2701659500598907,0.2432267814874649,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.9990000128746032,0.3542205095291137,0.3138574361801147,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.9584393501281738,0.2867154479026794,0.2006141990423202,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.9937636256217957,0.3231887519359588,0.3058921098709106,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.9198880791664124,0.2567758858203888,1.156037211418152,291.10955810546875,291.0430908203125,289.2362060546875,286.66015625,291.0917663574219,297.3003845214844,291.10845947265625,1.0,0.4733999967575073,1.0,1.0,0.2894105613231659,1.0,-2.664790391921997,2.0524704456329346,0.6123200058937073,1.4500948190689087,0.0,0.0,0.0,48.05506896972656,58.0,-30.54237365722656,-0.0,1409.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9306856393814088,0.2712975740432739,0.2442872673273086,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.9990000128746032,0.3577680289745331,0.3215034306049347,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.9521245956420898,0.2882990539073944,0.2017500698566436,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08795166015625,0.9890368580818176,0.3250507414340973,0.3076920807361603,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.9120072722434998,0.2571214735507965,1.157781720161438,291.0878601074219,291.0357360839844,289.2421264648437,286.6461181640625,291.0728454589844,297.3033447265625,291.0870666503906,1.0,0.47756028175354,1.0,1.0,0.2860339283943176,1.0,-2.680840253829956,2.072803974151612,0.6080361008644104,1.4663156270980835,0.0,0.0,0.0,49.90105819702149,76.0,-29.15665626525879,-0.0,1439.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9306856393814088,0.2712975740432739,0.2442872673273086,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.9990000128746032,0.3577680289745331,0.3215034306049347,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.9521245956420898,0.2882990539073944,0.2017500698566436,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08795166015625,0.9890368580818176,0.3250507414340973,0.3076920807361603,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.9120072722434998,0.2571214735507965,1.157781720161438,291.0878601074219,291.0357360839844,289.2421264648437,286.6461181640625,291.0728454589844,297.3033447265625,291.0870666503906,1.0,0.47756028175354,1.0,1.0,0.2860339283943176,1.0,-2.680840253829956,2.072803974151612,0.6080361008644104,1.4663156270980835,0.0,0.0,0.0,49.90105819702149,76.0,-29.15665626525879,-0.0,1439.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.919264554977417,0.2718521058559418,0.244859293103218,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.9990000128746032,0.358826607465744,0.33265420794487,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.941124141216278,0.2890856564044952,0.2023548632860183,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.9803906679153442,0.325974553823471,0.3086399137973785,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.9012519717216492,0.2572900950908661,1.1589089632034302,291.0782775878906,291.0328063964844,289.2445068359375,286.6400451660156,291.0644226074219,297.30145263671875,291.0775756835937,1.0,0.481916606426239,1.0,1.0,0.2843455970287323,1.0,-2.6981375217437744,2.0894482135772705,0.6086894273757935,1.4789273738861084,0.0,0.0,0.0,52.45961380004883,76.0,-27.74078941345215,-0.0,1475.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.8976420164108276,0.272375077009201,0.2455077320337295,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.9886918067932128,0.3593371510505676,0.3404116034507751,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.917740285396576,0.2898437082767486,0.2030215412378311,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.9600224494934082,0.3268685936927795,0.3096703886985779,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.880807101726532,0.2574247121810913,1.160420536994934,291.0713195800781,291.0303955078125,289.2464599609375,286.6347045898437,291.0596923828125,297.296630859375,291.0708923339844,1.0,0.4870951473712921,1.0,1.0,0.2833666801452636,1.0,-2.711369514465332,2.101408004760742,0.6099614500999451,1.4883488416671753,0.0,0.0,0.0,57.27935791015625,94.0,-23.40694999694824,-0.0,1516.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.8503921031951904,0.2733280956745147,0.24688321352005,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.9364181756973268,0.3605560064315796,0.3419904112815857,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.8680663108825684,0.2912724614143371,0.2044206857681274,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.9041031002998352,0.3285669088363647,0.3118180334568023,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.8349106907844543,0.2575846314430237,1.163768291473389,291.0574951171875,291.027099609375,289.2491149902344,286.6261901855469,291.0467224121094,297.2879333496094,291.0569152832031,1.0,0.4983689188957214,1.0,1.0,0.2814088761806488,1.0,-2.723956823348999,2.115570306777954,0.6083865761756897,1.499492645263672,0.0,0.0,0.0,71.13026428222656,112.0,-20.674320220947266,-0.0,1597.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.8503921031951904,0.2733280956745147,0.24688321352005,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.9364181756973268,0.3605560064315796,0.3419904112815857,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.8680663108825684,0.2912724614143371,0.2044206857681274,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.9041031002998352,0.3285669088363647,0.3118180334568023,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.8349106907844543,0.2575846314430237,1.163768291473389,291.0574951171875,291.027099609375,289.2491149902344,286.6261901855469,291.0467224121094,297.2879333496094,291.0569152832031,1.0,0.4983689188957214,1.0,1.0,0.2814088761806488,1.0,-2.723956823348999,2.115570306777954,0.6083865761756897,1.499492645263672,0.0,0.0,0.0,71.13026428222656,112.0,-20.674320220947266,-0.0,1597.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.815108597278595,0.2742104232311249,0.2482621073722839,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.8910989761352539,0.3621130287647247,0.3439989984035492,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8315500617027283,0.2926370799541473,0.2058272659778595,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.8639569878578186,0.330197125673294,0.3139723241329193,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.7987251281738281,0.2576666176319122,1.167083978652954,291.0435485839844,291.0260009765625,289.25,286.620849609375,291.03302001953125,297.28155517578125,291.0429382324219,1.0,0.5106626152992249,1.0,1.0,0.2794510722160339,1.0,-2.7362914085388184,2.129568576812744,0.6067227721214294,1.5106711387634275,0.0,0.0,0.0,86.90879821777344,115.0,-19.842926025390625,-0.0,1689.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.815108597278595,0.2742104232311249,0.2482621073722839,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.8910989761352539,0.3621130287647247,0.3439989984035492,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8315500617027283,0.2926370799541473,0.2058272659778595,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.8639569878578186,0.330197125673294,0.3139723241329193,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.7987251281738281,0.2576666176319122,1.167083978652954,291.0435485839844,291.0260009765625,289.25,286.620849609375,291.03302001953125,297.28155517578125,291.0429382324219,1.0,0.5106626152992249,1.0,1.0,0.2794510722160339,1.0,-2.7362914085388184,2.129568576812744,0.6067227721214294,1.5106711387634275,0.0,0.0,0.0,86.90879821777344,115.0,-19.842926025390625,-0.0,1689.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.7888938188552856,0.2727556526660919,0.2479171454906463,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8630990982055664,0.3614362776279449,0.344367653131485,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8067841529846191,0.2915892899036407,0.2058645784854889,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8380076289176941,0.3293868005275726,0.3142569661140442,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7717642784118652,0.2551615536212921,1.1611000299453735,291.0296936035156,291.0260009765625,289.25,286.6183776855469,291.01837158203125,297.2547912597656,291.02899169921875,1.0,0.5179117918014526,1.0,1.0,0.2785959839820862,1.0,-2.729538679122925,2.127232789993286,0.6023057699203491,1.5100829601287842,0.0,0.0,0.0,99.84793853759766,103.0,-19.882604598999023,-0.0,1739.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.7888938188552856,0.2727556526660919,0.2479171454906463,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8630990982055664,0.3614362776279449,0.344367653131485,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8067841529846191,0.2915892899036407,0.2058645784854889,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8380076289176941,0.3293868005275726,0.3142569661140442,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7717642784118652,0.2551615536212921,1.1611000299453735,291.0296936035156,291.0260009765625,289.25,286.6183776855469,291.01837158203125,297.2547912597656,291.02899169921875,1.0,0.5179117918014526,1.0,1.0,0.2785959839820862,1.0,-2.729538679122925,2.127232789993286,0.6023057699203491,1.5100829601287842,0.0,0.0,0.0,99.84793853759766,103.0,-19.882604598999023,-0.0,1739.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.782642126083374,0.2720996737480163,0.2472954243421554,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.857261061668396,0.3615143597126007,0.3444129526615143,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.8007417321205139,0.2912328839302063,0.2056034654378891,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.8324690461158752,0.3292337954044342,0.3141012191772461,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.7644748687744141,0.2531869113445282,1.1522897481918335,291.01593017578125,291.0260009765625,289.25,286.6181945800781,291.0053100585937,297.2389221191406,291.01531982421875,1.0,0.517726719379425,1.0,1.0,0.2777409255504608,1.0,-2.717756748199463,2.121293783187866,0.5964629054069519,1.5067261457443235,0.0,0.0,0.0,102.63249206542967,91.0,-19.11173248291016,-0.0,1734.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.782642126083374,0.2720996737480163,0.2472954243421554,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.857261061668396,0.3615143597126007,0.3444129526615143,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.8007417321205139,0.2912328839302063,0.2056034654378891,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.8324690461158752,0.3292337954044342,0.3141012191772461,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.7644748687744141,0.2531869113445282,1.1522897481918335,291.01593017578125,291.0260009765625,289.25,286.6181945800781,291.0053100585937,297.2389221191406,291.01531982421875,1.0,0.517726719379425,1.0,1.0,0.2777409255504608,1.0,-2.717756748199463,2.121293783187866,0.5964629054069519,1.5067261457443235,0.0,0.0,0.0,102.63249206542967,91.0,-19.11173248291016,-0.0,1734.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.784365713596344,0.271964967250824,0.2470809817314148,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.8594138622283936,0.3617430329322815,0.3445295393466949,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097351074219,0.8026540875434875,0.2912352383136749,0.2055337727069854,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.8343639969825745,0.3293329775333404,0.3140992224216461,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.7654266357421875,0.2523742318153381,1.148192286491394,291.0096435546875,291.0260009765625,289.25,286.6189270019531,290.9995422363281,297.2337341308594,291.0090637207031,1.0,0.5160818099975586,1.0,1.0,0.2773133814334869,1.0,-2.71262788772583,2.11885404586792,0.5937737822532654,1.5053987503051758,0.0,0.0,0.0,101.30216217041016,91.0,-18.28038215637207,-0.0,1721.1370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.7883023023605347,0.2719190418720245,0.2469123005867004,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.8639081120491028,0.3620626032352447,0.3446948528289795,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.8068089485168457,0.2913264334201813,0.2054978162050247,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.838403582572937,0.3295193016529083,0.3141409158706665,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7684842944145203,0.2516587972640991,1.1443336009979248,291.00537109375,291.0260009765625,289.25,286.62017822265625,290.9991149902344,297.2298278808594,291.0051574707031,1.0,0.5137370824813843,1.0,1.0,0.2775779962539673,1.0,-2.7079927921295166,2.1150026321411133,0.5929901599884033,1.5025564432144165,0.0,0.0,0.0,98.78781127929688,79.0,-14.177779197692873,-0.0,1702.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.8017246127128601,0.2720445990562439,0.2466922849416732,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8789820671081543,0.3629284501075744,0.3451564013957977,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.820006787776947,0.2917355298995971,0.2055213898420334,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.8520750403404236,0.3301138877868652,0.3143487870693207,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7800063490867615,0.2504893243312835,1.1373720169067385,291.0029296875,291.0260009765625,289.25,286.6241760253906,291.0003967285156,297.2248840332031,291.0028686523437,1.0,0.5076271295547485,1.0,1.0,0.278107225894928,1.0,-2.700193405151367,2.108097076416016,0.592096209526062,1.4973406791687012,0.0,0.0,0.0,91.30413055419922,67.0,-6.131916046142578,-0.0,1656.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
