time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.8017246127128601,0.2720445990562439,0.2466922849416732,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8789820671081543,0.3629284501075744,0.3451564013957977,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.820006787776947,0.2917355298995971,0.2055213898420334,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.8520750403404236,0.3301138877868652,0.3143487870693207,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7800063490867615,0.2504893243312835,1.1373720169067385,291.0029296875,291.0260009765625,289.25,286.6241760253906,291.0003967285156,297.2248840332031,291.0028686523437,1.0,0.5076271295547485,1.0,1.0,0.278107225894928,1.0,-2.700193405151367,2.108097076416016,0.592096209526062,1.4973406791687012,0.0,0.0,0.0,91.30413055419922,67.0,-6.131916046142578,-0.0,1656.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8210644125938416,0.2723756730556488,0.2465986907482147,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.9018511772155762,0.3640152812004089,0.3457645177841186,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8391129970550537,0.2923724949359894,0.2056569457054138,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8732985854148865,0.3309297263622284,0.3147020041942596,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7983703017234802,0.2495995759963989,1.131357192993164,291.00299072265625,291.0260009765625,289.25,286.6300354003906,291.0026550292969,297.2225341796875,291.0030212402344,1.0,0.5003597140312195,1.0,1.0,0.278636485338211,1.0,-2.694169282913208,2.10244369506836,0.5917258262634277,1.492984652519226,0.0,0.0,0.0,81.77830505371094,55.0,-1.4469748735427856,-0.0,1604.3751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8210644125938416,0.2723756730556488,0.2465986907482147,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.9018511772155762,0.3640152812004089,0.3457645177841186,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8391129970550537,0.2923724949359894,0.2056569457054138,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8732985854148865,0.3309297263622284,0.3147020041942596,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7983703017234802,0.2495995759963989,1.131357192993164,291.00299072265625,291.0260009765625,289.25,286.6300354003906,291.0026550292969,297.2225341796875,291.0030212402344,1.0,0.5003597140312195,1.0,1.0,0.278636485338211,1.0,-2.694169282913208,2.10244369506836,0.5917258262634277,1.492984652519226,0.0,0.0,0.0,81.77830505371094,55.0,-1.4469748735427856,-0.0,1604.3751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.8466188907623291,0.2728493809700012,0.2465993165969848,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.936546266078949,0.365258514881134,0.3464853167533874,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.8664509057998657,0.2931770384311676,0.2058831602334976,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.9034711718559264,0.3319053649902344,0.3151707649230957,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.8231610059738159,0.2489244639873504,1.1261452436447144,291.00640869140625,291.0260009765625,289.25,286.6376037597656,291.009033203125,297.2218017578125,291.0066223144531,1.0,0.4924629628658294,1.0,1.0,0.2796182632446289,1.0,-2.6896069049835205,2.096637487411499,0.5929694175720215,1.4881572723388672,0.0,0.0,0.0,71.1210708618164,43.0,3.59378981590271,-0.0,1549.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.8466188907623291,0.2728493809700012,0.2465993165969848,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.936546266078949,0.365258514881134,0.3464853167533874,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.8664509057998657,0.2931770384311676,0.2058831602334976,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.9034711718559264,0.3319053649902344,0.3151707649230957,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.8231610059738159,0.2489244639873504,1.1261452436447144,291.00640869140625,291.0260009765625,289.25,286.6376037597656,291.009033203125,297.2218017578125,291.0066223144531,1.0,0.4924629628658294,1.0,1.0,0.2796182632446289,1.0,-2.6896069049835205,2.096637487411499,0.5929694175720215,1.4881572723388672,0.0,0.0,0.0,71.1210708618164,43.0,3.59378981590271,-0.0,1549.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.8842779994010925,0.2734359502792358,0.2466822117567062,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.9807549118995668,0.3666240274906158,0.3473022580146789,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.9064869284629822,0.2941165268421173,0.2061891853809356,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.9500402808189392,0.3330069184303283,0.3157392144203186,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8568229675292969,0.2484220266342163,1.1216256618499756,291.01202392578125,291.0260009765625,289.25,286.646728515625,291.01617431640625,297.22216796875,291.0122985839844,1.0,0.4842327833175659,1.0,1.0,0.2806000709533691,1.0,-2.6863067150115967,2.091681241989136,0.5946254134178162,1.4839009046554563,0.0,0.0,0.0,59.83258438110352,46.0,6.783917427062988,-0.0,1492.6790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.8842779994010925,0.2734359502792358,0.2466822117567062,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.9807549118995668,0.3666240274906158,0.3473022580146789,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.9064869284629822,0.2941165268421173,0.2061891853809356,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.9500402808189392,0.3330069184303283,0.3157392144203186,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8568229675292969,0.2484220266342163,1.1216256618499756,291.01202392578125,291.0260009765625,289.25,286.646728515625,291.01617431640625,297.22216796875,291.0122985839844,1.0,0.4842327833175659,1.0,1.0,0.2806000709533691,1.0,-2.6863067150115967,2.091681241989136,0.5946254134178162,1.4839009046554563,0.0,0.0,0.0,59.83258438110352,46.0,6.783917427062988,-0.0,1492.6790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151672363281,0.8996508121490479,0.273760974407196,0.2468319535255432,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.9945636987686156,0.3673420548439026,0.3478276431560516,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151672363281,0.9240806102752686,0.2946259975433349,0.2064318507909774,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.96718430519104,0.333594411611557,0.3161417245864868,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.8706320524215698,0.2482226490974426,1.11999773979187,291.0152282714844,291.0260009765625,289.25,286.6518249511719,291.0200500488281,297.2225952148437,291.0155334472656,1.0,0.4820150136947632,1.0,1.0,0.2810909748077392,1.0,-2.68593430519104,2.090102195739746,0.5958319902420044,1.4823604822158811,0.0,0.0,0.0,56.28533554077149,46.0,7.916095733642578,-0.0,1475.9185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.9090090990066528,0.2740899920463562,0.2470558732748031,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.9990000128746032,0.3681043982505798,0.345741868019104,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.9349241852760316,0.2951459288597107,0.2067364156246185,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.97652930021286,0.3341909945011139,0.316626489162445,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.8787458539009094,0.2480414062738418,1.1188026666641235,291.01837158203125,291.0260009765625,289.25,286.6572570800781,291.02203369140625,297.22314453125,291.0185241699219,1.0,0.4804384410381317,1.0,1.0,0.2813503444194793,1.0,-2.6839141845703125,2.0879387855529785,0.595975399017334,1.4807226657867432,0.0,0.0,0.0,54.34150314331055,49.0,7.76024866104126,-0.0,1463.8646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.9159414768218994,0.274740070104599,0.247595340013504,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220031738281,0.9990000128746032,0.3702332377433777,0.3395585119724273,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.942639946937561,0.2961974143981933,0.2074304968118667,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.9828085899353028,0.3353919088840484,0.3177074790000915,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.8837040066719055,0.2477139234542846,1.1170614957809448,291.0220031738281,291.0260009765625,289.25,286.6690673828125,291.0251770019531,297.2267150878906,291.02215576171875,1.0,0.4785593152046203,1.0,1.0,0.2818690836429596,1.0,-2.676468133926392,2.081341028213501,0.5951269865036011,1.475718975067139,0.0,0.0,0.0,52.939754486083984,52.0,5.987351894378662,-0.0,1447.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.9159414768218994,0.274740070104599,0.247595340013504,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220031738281,0.9990000128746032,0.3702332377433777,0.3395585119724273,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.942639946937561,0.2961974143981933,0.2074304968118667,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.9828085899353028,0.3353919088840484,0.3177074790000915,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.8837040066719055,0.2477139234542846,1.1170614957809448,291.0220031738281,291.0260009765625,289.25,286.6690673828125,291.0251770019531,297.2267150878906,291.02215576171875,1.0,0.4785593152046203,1.0,1.0,0.2818690836429596,1.0,-2.676468133926392,2.081341028213501,0.5951269865036011,1.475718975067139,0.0,0.0,0.0,52.939754486083984,52.0,5.987351894378662,-0.0,1447.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.9185984134674072,0.2754077315330505,0.2481769472360611,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9990000128746032,0.3726310133934021,0.3377959132194519,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.9457679986953736,0.2972874939441681,0.2081730663776397,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9852765202522278,0.3366245031356811,0.3188479840755462,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.8849248886108398,0.2474522888660431,1.115762710571289,291.0263977050781,291.0260009765625,289.25,286.6820068359375,291.0301208496094,297.2312927246094,291.026611328125,1.0,0.478306770324707,1.0,1.0,0.2823878228664398,1.0,-2.6757490634918213,2.079454183578491,0.5962948203086853,1.4739017486572266,0.0,0.0,0.0,52.59016799926758,55.0,6.297111988067627,-0.0,1445.1063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.9185984134674072,0.2754077315330505,0.2481769472360611,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9990000128746032,0.3726310133934021,0.3377959132194519,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.9457679986953736,0.2972874939441681,0.2081730663776397,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9852765202522278,0.3366245031356811,0.3188479840755462,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.8849248886108398,0.2474522888660431,1.115762710571289,291.0263977050781,291.0260009765625,289.25,286.6820068359375,291.0301208496094,297.2312927246094,291.026611328125,1.0,0.478306770324707,1.0,1.0,0.2823878228664398,1.0,-2.6757490634918213,2.079454183578491,0.5962948203086853,1.4739017486572266,0.0,0.0,0.0,52.59016799926758,55.0,6.297111988067627,-0.0,1445.1063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9175787568092346,0.2760869562625885,0.2487952560186386,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9990000128746032,0.3748508989810943,0.3396166563034057,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9451923370361328,0.2984057068824768,0.2089562267065048,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9848159551620485,0.3378775119781494,0.3200361430644989,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8830453753471375,0.2472367882728576,1.1148154735565186,291.029541015625,291.0260009765625,289.25,286.6958923339844,291.0320739746094,297.2345886230469,291.0296936035156,1.0,0.479280024766922,1.0,1.0,0.2824046313762665,1.0,-2.6799063682556152,2.082281827926636,0.5976247191429138,1.4757229089736938,0.0,0.0,0.0,53.06307220458984,58.0,4.6313910484313965,-0.0,1452.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9175787568092346,0.2760869562625885,0.2487952560186386,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9990000128746032,0.3748508989810943,0.3396166563034057,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9451923370361328,0.2984057068824768,0.2089562267065048,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9848159551620485,0.3378775119781494,0.3200361430644989,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8830453753471375,0.2472367882728576,1.1148154735565186,291.029541015625,291.0260009765625,289.25,286.6958923339844,291.0320739746094,297.2345886230469,291.0296936035156,1.0,0.479280024766922,1.0,1.0,0.2824046313762665,1.0,-2.6799063682556152,2.082281827926636,0.5976247191429138,1.4757229089736938,0.0,0.0,0.0,53.06307220458984,58.0,4.6313910484313965,-0.0,1452.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9138216376304626,0.2767650187015533,0.2494328469038009,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9990000128746032,0.3766881227493286,0.3441701829433441,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9418168663978576,0.2995372116565704,0.2097648978233337,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.982125163078308,0.3391359448432922,0.3212514221668243,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8788530230522156,0.2470443844795227,1.1140865087509155,291.03192138671875,291.0260009765625,289.25,286.71063232421875,291.0341796875,297.23565673828125,291.0320739746094,1.0,0.4811760485172272,1.0,1.0,0.2824214398860931,1.0,-2.6876978874206543,2.0876903533935547,0.6000074148178101,1.4793273210525513,0.0,0.0,0.0,54.16817855834961,61.0,3.731333494186402,-0.0,1468.6307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9138216376304626,0.2767650187015533,0.2494328469038009,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9990000128746032,0.3766881227493286,0.3441701829433441,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9418168663978576,0.2995372116565704,0.2097648978233337,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.982125163078308,0.3391359448432922,0.3212514221668243,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8788530230522156,0.2470443844795227,1.1140865087509155,291.03192138671875,291.0260009765625,289.25,286.71063232421875,291.0341796875,297.23565673828125,291.0320739746094,1.0,0.4811760485172272,1.0,1.0,0.2824214398860931,1.0,-2.6876978874206543,2.0876903533935547,0.6000074148178101,1.4793273210525513,0.0,0.0,0.0,54.16817855834961,61.0,3.731333494186402,-0.0,1468.6307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9112123250961304,0.2771036624908447,0.2497568577528,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9990000128746032,0.3774425983428955,0.3472509682178497,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9393200278282166,0.3001069724559784,0.2101765424013137,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9801044464111328,0.3397662341594696,0.3218661546707153,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.8761171698570251,0.2469532191753387,1.1137771606445312,291.0330810546875,291.0260009765625,289.25,286.71826171875,291.0352783203125,297.2353820800781,291.0332336425781,1.0,0.4823955595493316,1.0,1.0,0.2824298441410064,1.0,-2.692649602890014,2.091132164001465,0.6015174984931946,1.4816352128982544,0.0,0.0,0.0,54.9119758605957,61.0,3.5237183570861816,-0.0,1478.8489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9082854390144348,0.2774416804313659,0.2500836849212646,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9990000128746032,0.3780885636806488,0.3507513105869293,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9364144802093506,0.3006785809993744,0.2105921804904937,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9777170419692992,0.3403964936733246,0.3224844932556152,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.873076856136322,0.2468637377023697,1.11349356174469,291.0339050292969,291.0260009765625,289.25,286.7260131835937,291.0353698730469,297.23455810546875,291.0339660644531,1.0,0.4837581217288971,1.0,1.0,0.2822942733764648,1.0,-2.6981496810913086,2.0953218936920166,0.6028277277946472,1.4845695495605469,0.0,0.0,0.0,55.759578704833984,64.0,2.738341808319092,-0.0,1490.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9014972448349,0.2781090438365936,0.2507430911064148,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9990000128746032,0.3790647983551025,0.3584532439708709,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9292012453079224,0.3018204569816589,0.2114330828189849,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9716059565544128,0.3416502773761749,0.3237290382385254,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8659713864326477,0.2466823756694793,1.1129852533340454,291.0343933105469,291.0260009765625,289.25,286.741943359375,291.0351867675781,297.2315979003906,291.0344543457031,1.0,0.4868086576461792,1.0,1.0,0.2820231318473816,1.0,-2.709958076477051,2.104316234588623,0.6056418418884277,1.4909003973007202,0.0,0.0,0.0,57.79069137573242,67.0,1.227054238319397,-0.0,1516.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9014972448349,0.2781090438365936,0.2507430911064148,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9990000128746032,0.3790647983551025,0.3584532439708709,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9292012453079224,0.3018204569816589,0.2114330828189849,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9716059565544128,0.3416502773761749,0.3237290382385254,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8659713864326477,0.2466823756694793,1.1129852533340454,291.0343933105469,291.0260009765625,289.25,286.741943359375,291.0351867675781,297.2315979003906,291.0344543457031,1.0,0.4868086576461792,1.0,1.0,0.2820231318473816,1.0,-2.709958076477051,2.104316234588623,0.6056418418884277,1.4909003973007202,0.0,0.0,0.0,57.79069137573242,67.0,1.227054238319397,-0.0,1516.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8891606330871582,0.2787436842918396,0.251434326171875,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9898483157157898,0.379989892244339,0.3599649369716644,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9153581857681274,0.3029386103153229,0.2123051583766937,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.958960771560669,0.3428733944892883,0.3250092566013336,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8537521958351135,0.2464751303195953,1.1126667261123655,291.0339050292969,291.0260009765625,289.25,286.7582702636719,291.03350830078125,297.2284240722656,291.0338439941406,1.0,0.4897184371948242,1.0,1.0,0.2817519903182983,1.0,-2.714994192123413,2.1085681915283203,0.6064260601997375,1.4940835237503052,0.0,0.0,0.0,61.06279754638672,70.0,-0.4803261160850525,-0.0,1538.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8891606330871582,0.2787436842918396,0.251434326171875,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9898483157157898,0.379989892244339,0.3599649369716644,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9153581857681274,0.3029386103153229,0.2123051583766937,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.958960771560669,0.3428733944892883,0.3250092566013336,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8537521958351135,0.2464751303195953,1.1126667261123655,291.0339050292969,291.0260009765625,289.25,286.7582702636719,291.03350830078125,297.2284240722656,291.0338439941406,1.0,0.4897184371948242,1.0,1.0,0.2817519903182983,1.0,-2.714994192123413,2.1085681915283203,0.6064260601997375,1.4940835237503052,0.0,0.0,0.0,61.06279754638672,70.0,-0.4803261160850525,-0.0,1538.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8781381845474243,0.2793625295162201,0.2521052360534668,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.9798577427864076,0.3811827898025512,0.3611557185649872,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.9036361575126648,0.304049402475357,0.2131674438714981,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.9467339515686036,0.3440819382667541,0.3262695670127868,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.842987060546875,0.2462631613016128,1.1122909784317017,291.0323486328125,291.0260009765625,289.25,286.7748107910156,291.0314025878906,297.2268371582031,291.03228759765625,1.0,0.4924998581409454,1.0,1.0,0.2814144790172577,1.0,-2.7192869186401367,2.112488508224488,0.6067982912063599,1.4970152378082275,0.0,0.0,0.0,64.28199005126953,73.0,-1.705190658569336,-0.0,1559.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8781381845474243,0.2793625295162201,0.2521052360534668,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.9798577427864076,0.3811827898025512,0.3611557185649872,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.9036361575126648,0.304049402475357,0.2131674438714981,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.9467339515686036,0.3440819382667541,0.3262695670127868,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.842987060546875,0.2462631613016128,1.1122909784317017,291.0323486328125,291.0260009765625,289.25,286.7748107910156,291.0314025878906,297.2268371582031,291.03228759765625,1.0,0.4924998581409454,1.0,1.0,0.2814144790172577,1.0,-2.7192869186401367,2.112488508224488,0.6067982912063599,1.4970152378082275,0.0,0.0,0.0,64.28199005126953,73.0,-1.705190658569336,-0.0,1559.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8685494661331177,0.279973030090332,0.2527636885643005,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.9702991247177124,0.3824911415576935,0.3624810874462127,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8940149545669556,0.3051595985889435,0.2140255272388458,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.9354993104934692,0.3452819883823395,0.3275168538093567,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8336393237113953,0.2460550814867019,1.111907720565796,291.0306091308594,291.0260009765625,289.25,286.7914428710937,291.02947998046875,297.2259216308594,291.0305480957031,1.0,0.4952263832092285,1.0,1.0,0.281076967716217,1.0,-2.723740339279175,2.116528987884521,0.6072112917900085,1.5000340938568115,0.0,0.0,0.0,67.4024887084961,76.0,-2.2183682918548584,-0.0,1580.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8685494661331177,0.279973030090332,0.2527636885643005,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.9702991247177124,0.3824911415576935,0.3624810874462127,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8940149545669556,0.3051595985889435,0.2140255272388458,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.9354993104934692,0.3452819883823395,0.3275168538093567,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8336393237113953,0.2460550814867019,1.111907720565796,291.0306091308594,291.0260009765625,289.25,286.7914428710937,291.02947998046875,297.2259216308594,291.0305480957031,1.0,0.4952263832092285,1.0,1.0,0.281076967716217,1.0,-2.723740339279175,2.116528987884521,0.6072112917900085,1.5000340938568115,0.0,0.0,0.0,67.4024887084961,76.0,-2.2183682918548584,-0.0,1580.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8641676306724548,0.2802763879299164,0.2530900835990906,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9656437635421752,0.3831660747528076,0.3631676137447357,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8895922303199768,0.3057156503200531,0.2144543230533599,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9302266836166382,0.3458798825740814,0.3281373381614685,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8293402791023254,0.2459535002708435,1.111721754074097,291.0297241210937,291.0260009765625,289.25,286.7997436523437,291.0285339355469,297.2256164550781,291.0296630859375,1.0,0.4965760409832001,1.0,1.0,0.2809081971645355,1.0,-2.7259950637817383,2.118569612503052,0.6074253916740417,1.5015581846237185,0.0,0.0,0.0,68.94229125976562,76.0,-2.3353216648101807,-0.0,1590.5189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8600175976753235,0.2805793285369873,0.253415435552597,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9610631465911864,0.3838481903076172,0.3638622164726257,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8853877782821655,0.3062729239463806,0.2148835211992263,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9251843094825744,0.3464770913124084,0.3287565112113952,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8252295851707458,0.2458539307117462,1.1115421056747437,291.029052734375,291.0260009765625,289.25,286.8080139160156,291.0282287597656,297.225341796875,291.0290222167969,1.0,0.4979195296764374,1.0,1.0,0.280824601650238,1.0,-2.728264808654785,2.120403528213501,0.6078612804412842,1.5028730630874634,0.0,0.0,0.0,70.47388458251953,79.0,-2.0183746814727783,-0.0,1600.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8523445725440979,0.2811879515647888,0.2540664970874786,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.952159345149994,0.385228544473648,0.3652680516242981,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8775805234909058,0.307395190000534,0.21574567258358,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.91584712266922,0.3476731181144714,0.329994261264801,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283203125,0.8174460530281067,0.2456641346216201,1.1112158298492432,291.0282897949219,291.0260009765625,289.25,286.8243713378906,291.0278015136719,297.22491455078125,291.0282897949219,1.0,0.5005934238433838,1.0,1.0,0.2806573808193207,1.0,-2.732867956161499,2.124086618423462,0.6087812185287476,1.5055042505264282,0.0,0.0,0.0,73.5157470703125,82.0,-1.3070076704025269,-0.0,1621.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8523445725440979,0.2811879515647888,0.2540664970874786,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.952159345149994,0.385228544473648,0.3652680516242981,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8775805234909058,0.307395190000534,0.21574567258358,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.91584712266922,0.3476731181144714,0.329994261264801,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283203125,0.8174460530281067,0.2456641346216201,1.1112158298492432,291.0282897949219,291.0260009765625,289.25,286.8243713378906,291.0278015136719,297.22491455078125,291.0282897949219,1.0,0.5005934238433838,1.0,1.0,0.2806573808193207,1.0,-2.732867956161499,2.124086618423462,0.6087812185287476,1.5055042505264282,0.0,0.0,0.0,73.5157470703125,82.0,-1.3070076704025269,-0.0,1621.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8453887701034546,0.2818009555339813,0.2547204792499542,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.943630039691925,0.3866212964057922,0.3666870296001434,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8704793453216553,0.3085286021232605,0.2166147530078888,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.9075700044631958,0.3488723039627075,0.3312337696552276,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8100299835205078,0.2454876750707626,1.1109437942504885,291.0277404785156,291.0260009765625,289.25,286.84039306640625,291.0274353027344,297.2246398925781,291.0277404785156,1.0,0.5032569766044617,1.0,1.0,0.2804901599884033,1.0,-2.737565994262696,2.127837419509888,0.6097285747528076,1.5081827640533447,0.0,0.0,0.0,76.53812408447266,85.0,-0.915541410446167,-0.0,1642.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8453887701034546,0.2818009555339813,0.2547204792499542,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.943630039691925,0.3866212964057922,0.3666870296001434,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8704793453216553,0.3085286021232605,0.2166147530078888,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.9075700044631958,0.3488723039627075,0.3312337696552276,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8100299835205078,0.2454876750707626,1.1109437942504885,291.0277404785156,291.0260009765625,289.25,286.84039306640625,291.0274353027344,297.2246398925781,291.0277404785156,1.0,0.5032569766044617,1.0,1.0,0.2804901599884033,1.0,-2.737565994262696,2.127837419509888,0.6097285747528076,1.5081827640533447,0.0,0.0,0.0,76.53812408447266,85.0,-0.915541410446167,-0.0,1642.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.8390254378318787,0.2824190258979797,0.2553780674934387,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9355120062828064,0.3880211412906647,0.3681127727031708,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.863985538482666,0.3096738457679748,0.217491328716278,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9003825187683105,0.3500755429267883,0.3324761092662811,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.8027734160423279,0.2453249841928482,1.1107293367385864,291.0277099609375,291.0260009765625,289.25,286.8558959960937,291.02783203125,297.22442626953125,291.0277099609375,1.0,0.5059154033660889,1.0,1.0,0.2804212868213653,1.0,-2.7423582077026367,2.131394147872925,0.6109641194343567,1.510647535324097,0.0,0.0,0.0,79.54948425292969,88.0,-0.2066522091627121,-0.0,1663.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.8390254378318787,0.2824190258979797,0.2553780674934387,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9355120062828064,0.3880211412906647,0.3681127727031708,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.863985538482666,0.3096738457679748,0.217491328716278,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9003825187683105,0.3500755429267883,0.3324761092662811,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.8027734160423279,0.2453249841928482,1.1107293367385864,291.0277099609375,291.0260009765625,289.25,286.8558959960937,291.02783203125,297.22442626953125,291.0277099609375,1.0,0.5059154033660889,1.0,1.0,0.2804212868213653,1.0,-2.7423582077026367,2.131394147872925,0.6109641194343567,1.510647535324097,0.0,0.0,0.0,79.54948425292969,88.0,-0.2066522091627121,-0.0,1663.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8331611156463623,0.283044159412384,0.2560412287712097,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9278610944747924,0.3894273936748504,0.3695442378520965,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8580317497253418,0.3108331263065338,0.2183770686388015,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8938268423080444,0.351284772157669,0.3337232768535614,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.7958813905715942,0.2451778501272201,1.1105811595916748,291.0279846191406,291.0260009765625,289.25,286.87078857421875,291.0283203125,297.2243347167969,291.02801513671875,1.0,0.5085726380348206,1.0,1.0,0.2803524136543274,1.0,-2.747260570526123,2.135019540786743,0.6122409701347351,1.5131571292877195,0.0,0.0,0.0,82.55231475830078,91.0,0.2439090758562088,-0.0,1684.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
