time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8331611156463623,0.283044159412384,0.2560412287712097,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9278610944747924,0.3894273936748504,0.3695442378520965,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8580317497253418,0.3108331263065338,0.2183770686388015,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8938268423080444,0.351284772157669,0.3337232768535614,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.7958813905715942,0.2451778501272201,1.1105811595916748,291.0279846191406,291.0260009765625,289.25,286.87078857421875,291.0283203125,297.2243347167969,291.02801513671875,1.0,0.5085726380348206,1.0,1.0,0.2803524136543274,1.0,-2.747260570526123,2.135019540786743,0.6122409701347351,1.5131571292877195,0.0,0.0,0.0,82.55231475830078,91.0,0.2439090758562088,-0.0,1684.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.830386757850647,0.2833590805530548,0.2563748955726623,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9242233633995056,0.3901323080062866,0.3702616393566131,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8552355766296387,0.311417818069458,0.2188234031200409,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8907182216644287,0.3518914878368377,0.3343487381935119,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.7925915718078613,0.2451099604368209,1.11053204536438,291.0281982421875,291.0260009765625,289.25,286.8779602050781,291.0285949707031,297.22430419921875,291.0282287597656,1.0,0.5099015235900879,1.0,1.0,0.2803179621696472,1.0,-2.749752759933472,2.1368613243103027,0.6128913164138794,1.5144307613372805,0.0,0.0,0.0,84.05181884765625,91.0,0.3832070827484131,-0.0,1695.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8277031779289246,0.2836754024028778,0.2567098140716553,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9207168817520142,0.390838086605072,0.3709799349308014,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8525494933128357,0.3120057284832001,0.2192719578742981,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8877148032188416,0.352499395608902,0.3349753618240356,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.7894007563591003,0.2450456917285919,1.110499143600464,291.02838134765625,291.0260009765625,289.25,286.8848876953125,291.02880859375,297.2242736816406,291.0284423828125,1.0,0.5112308263778687,1.0,1.0,0.2802778780460357,1.0,-2.7522709369659424,2.1387362480163574,0.613534688949585,1.5157302618026731,0.0,0.0,0.0,85.55059051513672,94.0,0.4619592726230621,-0.0,1706.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8225667476654053,0.2843115329742431,0.2573827505111694,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9141138195991516,0.392251580953598,0.3724183440208435,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.847477376461029,0.3131901919841766,0.2201750725507736,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8820013999938965,0.3537183105945587,0.3362314105033874,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.7832990288734436,0.2449268698692321,1.110477089881897,291.02880859375,291.0260009765625,289.25,286.8980712890625,291.0292663574219,297.2242736816406,291.0288391113281,1.0,0.5138903856277466,1.0,1.0,0.2801977396011352,1.0,-2.7573764324188232,2.1425371170043945,0.6148393750190735,1.5183626413345337,0.0,0.0,0.0,88.54790496826172,97.0,0.5541582703590393,-0.0,1728.1187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8225667476654053,0.2843115329742431,0.2573827505111694,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9141138195991516,0.392251580953598,0.3724183440208435,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.847477376461029,0.3131901919841766,0.2201750725507736,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8820013999938965,0.3537183105945587,0.3362314105033874,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.7832990288734436,0.2449268698692321,1.110477089881897,291.02880859375,291.0260009765625,289.25,286.8980712890625,291.0292663574219,297.2242736816406,291.0288391113281,1.0,0.5138903856277466,1.0,1.0,0.2801977396011352,1.0,-2.7573764324188232,2.1425371170043945,0.6148393750190735,1.5183626413345337,0.0,0.0,0.0,88.54790496826172,97.0,0.5541582703590393,-0.0,1728.1187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8176804780960083,0.2849520742893219,0.2580595910549164,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.9080910086631776,0.3936672508716583,0.3738587200641632,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8427672982215881,0.3143861889839172,0.221086174249649,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8766534328460693,0.3549410402774811,0.337490975856781,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7775529026985168,0.2448208034038543,1.110512137413025,291.0292663574219,291.0260009765625,289.25,286.91015625,291.0297546386719,297.22430419921875,291.029296875,1.0,0.5165513157844543,1.0,1.0,0.2801176011562347,1.0,-2.7625715732574463,2.1464014053344727,0.6161701679229736,1.5210376977920532,0.0,0.0,0.0,91.54522705078124,100.0,0.6163514852523804,-0.0,1750.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8176804780960083,0.2849520742893219,0.2580595910549164,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.9080910086631776,0.3936672508716583,0.3738587200641632,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8427672982215881,0.3143861889839172,0.221086174249649,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8766534328460693,0.3549410402774811,0.337490975856781,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7775529026985168,0.2448208034038543,1.110512137413025,291.0292663574219,291.0260009765625,289.25,286.91015625,291.0297546386719,297.22430419921875,291.029296875,1.0,0.5165513157844543,1.0,1.0,0.2801176011562347,1.0,-2.7625715732574463,2.1464014053344727,0.6161701679229736,1.5210376977920532,0.0,0.0,0.0,91.54522705078124,100.0,0.6163514852523804,-0.0,1750.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8129804134368896,0.2855964303016662,0.2587400078773498,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9026848673820496,0.3950842022895813,0.3753004372119903,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8383783102035522,0.3155937492847442,0.2220053821802139,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.871642529964447,0.3561669588088989,0.3387536704540252,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7721420526504517,0.2447274029254913,1.110604763031006,291.0295715332031,291.0260009765625,289.25,286.9210510253906,291.0299072265625,297.2243347167969,291.0295715332031,1.0,0.5192134976387024,1.0,1.0,0.2799914479255676,1.0,-2.767855405807495,2.150451421737671,0.617404043674469,1.5238802433013916,0.0,0.0,0.0,94.54264831542967,103.0,0.4431228935718536,-0.0,1772.1380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8129804134368896,0.2855964303016662,0.2587400078773498,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9026848673820496,0.3950842022895813,0.3753004372119903,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8383783102035522,0.3155937492847442,0.2220053821802139,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.871642529964447,0.3561669588088989,0.3387536704540252,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7721420526504517,0.2447274029254913,1.110604763031006,291.0295715332031,291.0260009765625,289.25,286.9210510253906,291.0299072265625,297.2243347167969,291.0295715332031,1.0,0.5192134976387024,1.0,1.0,0.2799914479255676,1.0,-2.767855405807495,2.150451421737671,0.617404043674469,1.5238802433013916,0.0,0.0,0.0,94.54264831542967,103.0,0.4431228935718536,-0.0,1772.1380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8084004521369934,0.2862432301044464,0.2594226598739624,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.897722601890564,0.3965011537075043,0.3767422139644623,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8342655897140503,0.3168109655380249,0.2229313403367996,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8669355511665344,0.35739466547966,0.3400181531906128,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7670386433601379,0.2446444779634475,1.1107450723648071,291.0297546386719,291.0260009765625,289.25,286.9305725097656,291.0300598144531,297.224365234375,291.02978515625,1.0,0.5218757390975952,1.0,1.0,0.2798652946949005,1.0,-2.773209571838379,2.154555082321167,0.6186544895172119,1.5267651081085205,0.0,0.0,0.0,97.54246520996094,106.0,0.3310133516788482,-0.0,1794.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8084004521369934,0.2862432301044464,0.2594226598739624,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.897722601890564,0.3965011537075043,0.3767422139644623,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8342655897140503,0.3168109655380249,0.2229313403367996,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8669355511665344,0.35739466547966,0.3400181531906128,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7670386433601379,0.2446444779634475,1.1107450723648071,291.0297546386719,291.0260009765625,289.25,286.9305725097656,291.0300598144531,297.224365234375,291.02978515625,1.0,0.5218757390975952,1.0,1.0,0.2798652946949005,1.0,-2.773209571838379,2.154555082321167,0.6186544895172119,1.5267651081085205,0.0,0.0,0.0,97.54246520996094,106.0,0.3310133516788482,-0.0,1794.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.806138277053833,0.2865675985813141,0.2597648203372955,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.895339846611023,0.3972096443176269,0.3774631023406982,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8323023319244385,0.3174231052398681,0.2233967781066894,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8646886944770813,0.3580092191696167,0.3406510055065155,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7645962238311768,0.2446067482233047,1.1108319759368896,291.02984619140625,291.0260009765625,289.25,286.9347839355469,291.0301513671875,297.224365234375,291.0298767089844,1.0,0.5232065916061401,1.0,1.0,0.2798022329807281,1.0,-2.775911331176758,2.156624317169189,0.6192870140075684,1.5282217264175415,0.0,0.0,0.0,99.0431137084961,106.0,0.3016980290412903,-0.0,1805.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8038986325263977,0.2868925631046295,0.2601075172424316,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8930200934410095,0.3979181349277496,0.3781839609146118,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8303959369659424,0.3180375397205353,0.2238637953996658,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8625093698501587,0.358624130487442,0.3412842154502868,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.7622233629226685,0.2445713430643081,1.1109294891357422,291.0299072265625,291.0260009765625,289.25,286.9385681152344,291.0301513671875,297.2243957519531,291.0299377441406,1.0,0.5245371460914612,1.0,1.0,0.2797252535820007,1.0,-2.7786288261413574,2.158740758895874,0.619888186454773,1.5297234058380127,0.0,0.0,0.0,100.544189453125,109.0,0.2204727977514267,-0.0,1816.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7995718121528625,0.2875440418720245,0.2607943713665008,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8885626196861267,0.3993344902992248,0.379625141620636,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8267399668693542,0.3192735314369201,0.2248028069734573,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8583431839942932,0.3598547577857971,0.3425514101982116,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7576779723167419,0.2445078343153,1.1111575365066528,291.0299377441406,291.0260009765625,289.25,286.9449462890625,291.0301208496094,297.2243957519531,291.0299377441406,1.0,0.527197003364563,1.0,1.0,0.2795713543891907,1.0,-2.784111976623535,2.1630122661590576,0.6210997104644775,1.5327600240707395,0.0,0.0,0.0,103.54696655273438,112.0,0.085387997329235,-0.0,1839.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7995718121528625,0.2875440418720245,0.2607943713665008,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8885626196861267,0.3993344902992248,0.379625141620636,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8267399668693542,0.3192735314369201,0.2248028069734573,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8583431839942932,0.3598547577857971,0.3425514101982116,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7576779723167419,0.2445078343153,1.1111575365066528,291.0299377441406,291.0260009765625,289.25,286.9449462890625,291.0301208496094,297.2243957519531,291.0299377441406,1.0,0.527197003364563,1.0,1.0,0.2795713543891907,1.0,-2.784111976623535,2.1630122661590576,0.6210997104644775,1.5327600240707395,0.0,0.0,0.0,103.54696655273438,112.0,0.085387997329235,-0.0,1839.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.795440137386322,0.2881976366043091,0.2614829540252685,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8843317031860352,0.4007502496242523,0.3810656666755676,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8232659697532654,0.3205179274082184,0.2257476150989532,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8544129729270935,0.3610863089561462,0.3438194096088409,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.7533792853355408,0.2444526255130767,1.1114228963851929,291.0299072265625,291.0260009765625,289.25,286.94952392578125,291.03009033203125,297.22442626953125,291.0299377441406,1.0,0.5298545360565186,1.0,1.0,0.2794174253940582,1.0,-2.7896487712860107,2.167322158813477,0.6223267316818237,1.5358285903930664,0.0,0.0,0.0,106.55197143554688,115.0,0.0215050335973501,-0.0,1862.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.795440137386322,0.2881976366043091,0.2614829540252685,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8843317031860352,0.4007502496242523,0.3810656666755676,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8232659697532654,0.3205179274082184,0.2257476150989532,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8544129729270935,0.3610863089561462,0.3438194096088409,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.7533792853355408,0.2444526255130767,1.1114228963851929,291.0299072265625,291.0260009765625,289.25,286.94952392578125,291.03009033203125,297.22442626953125,291.0299377441406,1.0,0.5298545360565186,1.0,1.0,0.2794174253940582,1.0,-2.7896487712860107,2.167322158813477,0.6223267316818237,1.5358285903930664,0.0,0.0,0.0,106.55197143554688,115.0,0.0215050335973501,-0.0,1862.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.8035933971405029,0.2933846414089203,0.2651296854019165,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.8928318023681641,0.4068270623683929,0.3856770396232605,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.8310851454734802,0.3264408111572265,0.2290500700473785,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.8625348806381226,0.3670278191566467,0.3482911586761474,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.76094651222229,0.2494506239891052,1.1278959512710571,291.0379943847656,291.0260009765625,289.25,286.95269775390625,291.0465087890625,297.2673645019531,291.03875732421875,1.0,0.5343909859657288,1.0,1.0,0.2792596518993377,1.0,-2.8286736011505127,2.195192337036133,0.6334813237190247,1.5544867515563965,0.0,0.0,0.0,105.46041107177734,118.0,10.564677238464355,-0.0,1918.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.8035933971405029,0.2933846414089203,0.2651296854019165,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.8928318023681641,0.4068270623683929,0.3856770396232605,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.8310851454734802,0.3264408111572265,0.2290500700473785,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.8625348806381226,0.3670278191566467,0.3482911586761474,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.76094651222229,0.2494506239891052,1.1278959512710571,291.0379943847656,291.0260009765625,289.25,286.95269775390625,291.0465087890625,297.2673645019531,291.03875732421875,1.0,0.5343909859657288,1.0,1.0,0.2792596518993377,1.0,-2.8286736011505127,2.195192337036133,0.6334813237190247,1.5544867515563965,0.0,0.0,0.0,105.46041107177734,118.0,10.564677238464355,-0.0,1918.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.8086749911308289,0.2969202101230621,0.2685695588588714,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.8982700109481812,0.4115145206451416,0.3903197050094604,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8363233804702759,0.330980122089386,0.2323813289403915,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.8679154515266418,0.3716123402118683,0.3528383672237396,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.766550600528717,0.2534219622611999,1.146549105644226,291.050537109375,291.0260009765625,289.25,286.9549560546875,291.0594787597656,297.2915344238281,291.0511474609375,1.0,0.5402764081954956,1.0,1.0,0.2791018784046173,1.0,-2.8702855110168457,2.224803924560547,0.6454813480377197,1.5749317407608032,0.0,0.0,0.0,106.14739227294922,121.0,14.85361385345459,-0.0,1989.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.8086749911308289,0.2969202101230621,0.2685695588588714,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.8982700109481812,0.4115145206451416,0.3903197050094604,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8363233804702759,0.330980122089386,0.2323813289403915,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.8679154515266418,0.3716123402118683,0.3528383672237396,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.766550600528717,0.2534219622611999,1.146549105644226,291.050537109375,291.0260009765625,289.25,286.9549560546875,291.0594787597656,297.2915344238281,291.0511474609375,1.0,0.5402764081954956,1.0,1.0,0.2791018784046173,1.0,-2.8702855110168457,2.224803924560547,0.6454813480377197,1.5749317407608032,0.0,0.0,0.0,106.14739227294922,121.0,14.85361385345459,-0.0,1989.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8092465996742249,0.2983193397521972,0.269931435585022,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8989468812942505,0.4135348796844482,0.392323225736618,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.8371666073799133,0.3329299390316009,0.2338140159845352,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.8686715960502625,0.3735795617103576,0.3547948896884918,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7675910592079163,0.2551088035106659,1.1545878648757937,291.0558776855469,291.0260009765625,289.25,286.95574951171875,291.0643310546875,297.29937744140625,291.05645751953125,1.0,0.5433089733123779,1.0,1.0,0.2790229618549347,1.0,-2.888069629669189,2.2374956607818604,0.6505738496780396,1.5837076902389526,0.0,0.0,0.0,107.27828979492188,121.0,14.691697120666504,-0.0,2024.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.809073269367218,0.2995642125606537,0.2711421549320221,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.898825466632843,0.4154098331928253,0.3941828608512878,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.837308406829834,0.3347361385822296,0.2351416647434234,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.8686618804931641,0.3753982186317444,0.3566048443317413,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7679042220115662,0.2566403448581695,1.161932110786438,291.0595703125,291.0260009765625,289.25,286.9563903808594,291.0652770996094,297.30548095703125,291.0598449707031,1.0,0.5463220477104187,1.0,1.0,0.2785060107707977,1.0,-2.9043614864349365,2.2503209114074707,0.6540406346321106,1.5929425954818726,0.0,0.0,0.0,108.70182037353516,124.0,11.813518524169922,-0.0,2058.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.8073848485946655,0.3017289042472839,0.2732503116130829,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.8971500396728516,0.4188278019428253,0.3975776731967926,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.8363197445869446,0.3380205929279327,0.2375600337982177,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.8672592043876648,0.3786948025226593,0.3598913848400116,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.7671492099761963,0.2593134641647339,1.174858808517456,291.0620422363281,291.0260009765625,289.25,286.9570617675781,291.0647888183594,297.31365966796875,291.06219482421875,1.0,0.552168071269989,1.0,1.0,0.2774720788002014,1.0,-2.933375120162964,2.27366304397583,0.6597121357917786,1.6098976135253906,0.0,0.0,0.0,112.04888153076172,127.0,5.47927713394165,-0.0,2124.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.8073848485946655,0.3017289042472839,0.2732503116130829,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.8971500396728516,0.4188278019428253,0.3975776731967926,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.8363197445869446,0.3380205929279327,0.2375600337982177,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.8672592043876648,0.3786948025226593,0.3598913848400116,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.7671492099761963,0.2593134641647339,1.174858808517456,291.0620422363281,291.0260009765625,289.25,286.9570617675781,291.0647888183594,297.31365966796875,291.06219482421875,1.0,0.552168071269989,1.0,1.0,0.2774720788002014,1.0,-2.933375120162964,2.27366304397583,0.6597121357917786,1.6098976135253906,0.0,0.0,0.0,112.04888153076172,127.0,5.47927713394165,-0.0,2124.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.8048084378242493,0.3036229908466339,0.2750920057296753,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.894567608833313,0.4219390749931335,0.4006651043891907,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.834509015083313,0.341000884771347,0.2397531867027282,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.8649746775627136,0.3816743791103363,0.3628601133823395,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.7654199600219727,0.2615831792354584,1.1859097480773926,291.0619506835937,291.0260009765625,289.25,286.95709228515625,291.0626525878906,297.3181457519531,291.0619812011719,1.0,0.557691752910614,1.0,1.0,0.2764381468296051,1.0,-2.958791732788086,2.2945220470428467,0.664269745349884,1.6251685619354248,0.0,0.0,0.0,115.68144989013672,130.0,1.1741783618927002,-0.0,2186.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.8048084378242493,0.3036229908466339,0.2750920057296753,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.894567608833313,0.4219390749931335,0.4006651043891907,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.834509015083313,0.341000884771347,0.2397531867027282,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.8649746775627136,0.3816743791103363,0.3628601133823395,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.7654199600219727,0.2615831792354584,1.1859097480773926,291.0619506835937,291.0260009765625,289.25,286.95709228515625,291.0626525878906,297.3181457519531,291.0619812011719,1.0,0.557691752910614,1.0,1.0,0.2764381468296051,1.0,-2.958791732788086,2.2945220470428467,0.664269745349884,1.6251685619354248,0.0,0.0,0.0,115.68144989013672,130.0,1.1741783618927002,-0.0,2186.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.8019653558731079,0.3053529858589172,0.2767740190029144,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.8917226791381836,0.4248417317867279,0.4035435914993286,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8324398994445801,0.3437738716602325,0.2417927235364914,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8624289035797119,0.3844382762908935,0.3656121492385864,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.763298511505127,0.263550192117691,1.1955347061157229,291.05810546875,291.0260009765625,289.25,286.9564819335937,291.05596923828125,297.3201904296875,291.0579528808594,1.0,0.56288081407547,1.0,1.0,0.2749466598033905,1.0,-2.981605768203736,2.3148839473724365,0.666721761226654,1.6405184268951416,0.0,0.0,0.0,119.36066436767578,133.0,-4.079045295715332,-0.0,2244.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.8019653558731079,0.3053529858589172,0.2767740190029144,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.8917226791381836,0.4248417317867279,0.4035435914993286,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8324398994445801,0.3437738716602325,0.2417927235364914,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8624289035797119,0.3844382762908935,0.3656121492385864,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.763298511505127,0.263550192117691,1.1955347061157229,291.05810546875,291.0260009765625,289.25,286.9564819335937,291.05596923828125,297.3201904296875,291.0579528808594,1.0,0.56288081407547,1.0,1.0,0.2749466598033905,1.0,-2.981605768203736,2.3148839473724365,0.666721761226654,1.6405184268951416,0.0,0.0,0.0,119.36066436767578,133.0,-4.079045295715332,-0.0,2244.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.7991069555282593,0.3069646954536438,0.2783421874046325,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8888675570487976,0.4275854229927063,0.4062628149986267,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.8303337097167969,0.3463899791240692,0.2437157034873962,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8598662614822388,0.387039452791214,0.3682006299495697,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.7610337138175964,0.265278697013855,1.204028606414795,291.0518798828125,291.0260009765625,289.25,286.95538330078125,291.0482788085937,297.3204345703125,291.0516967773437,1.0,0.5677570700645447,1.0,1.0,0.2734551429748535,1.0,-3.0023951530456543,2.333909511566162,0.6684855818748474,1.6549841165542605,0.0,0.0,0.0,122.99407196044922,136.0,-7.530867576599121,-0.0,2300.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.7991069555282593,0.3069646954536438,0.2783421874046325,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8888675570487976,0.4275854229927063,0.4062628149986267,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.8303337097167969,0.3463899791240692,0.2437157034873962,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8598662614822388,0.387039452791214,0.3682006299495697,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.7610337138175964,0.265278697013855,1.204028606414795,291.0518798828125,291.0260009765625,289.25,286.95538330078125,291.0482788085937,297.3204345703125,291.0516967773437,1.0,0.5677570700645447,1.0,1.0,0.2734551429748535,1.0,-3.0023951530456543,2.333909511566162,0.6684855818748474,1.6549841165542605,0.0,0.0,0.0,122.99407196044922,136.0,-7.530867576599121,-0.0,2300.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.7977080345153809,0.3077371716499328,0.279093474149704,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8874744772911072,0.4289106726646423,0.4075749516487121,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.8293006420135498,0.347652405500412,0.2446426898241043,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.858615517616272,0.3882925510406494,0.3694463670253753,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.7598896622657776,0.2660708427429199,1.207929611206055,291.0483093261719,291.0260009765625,289.25,286.9546203613281,291.044189453125,297.320068359375,291.0480651855469,1.0,0.5700907707214355,1.0,1.0,0.2727093994617462,1.0,-3.0121779441833496,2.3430068492889404,0.6691710352897644,1.6619380712509155,0.0,0.0,0.0,124.78133392333984,136.0,-8.698759078979492,-0.0,2327.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.7963383793830872,0.3084927201271057,0.2798275351524353,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.8861138224601746,0.4302113652229309,0.4088614583015442,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.8282896280288696,0.3488909900188446,0.2455511689186096,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.8573945164680481,0.3895206749439239,0.3706659972667694,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.7587507963180542,0.2668237686157226,1.2116401195526123,291.045166015625,291.0260009765625,289.25,286.95379638671875,291.0417785644531,297.3194274902344,291.0450134277344,1.0,0.5723633170127869,1.0,1.0,0.2722148895263672,1.0,-3.0216264724731445,2.351184606552124,0.6704416871070862,1.6680493354797363,0.0,0.0,0.0,126.54720306396484,139.0,-8.415604591369629,-0.0,2353.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.7937249541282654,0.3099712133407593,0.2812588512897491,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.8835285305976868,0.4327593147754669,0.4113752543926239,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.8263682723045349,0.3513166606426239,0.2473257631063461,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.8550773859024048,0.3919217884540558,0.3730445504188537,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04022216796875,0.7565306425094604,0.2682347595691681,1.218586564064026,291.0401611328125,291.0260009765625,289.25,286.9518127441406,291.0370483398437,297.3177490234375,291.0400085449219,1.0,0.5767459869384766,1.0,1.0,0.2712258398532867,1.0,-3.039713382720948,2.366893768310547,0.6728196740150452,1.6798039674758911,0.0,0.0,0.0,130.00303649902344,142.0,-7.44036865234375,-0.0,2404.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.7937249541282654,0.3099712133407593,0.2812588512897491,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.8835285305976868,0.4327593147754669,0.4113752543926239,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.8263682723045349,0.3513166606426239,0.2473257631063461,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.8550773859024048,0.3919217884540558,0.3730445504188537,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04022216796875,0.7565306425094604,0.2682347595691681,1.218586564064026,291.0401611328125,291.0260009765625,289.25,286.9518127441406,291.0370483398437,297.3177490234375,291.0400085449219,1.0,0.5767459869384766,1.0,1.0,0.2712258398532867,1.0,-3.039713382720948,2.366893768310547,0.6728196740150452,1.6798039674758911,0.0,0.0,0.0,130.00303649902344,142.0,-7.44036865234375,-0.0,2404.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.7912790179252625,0.311414510011673,0.2826549410820007,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8811227083206177,0.4352496564388275,0.413829505443573,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.824582040309906,0.3536880016326904,0.2490583956241607,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.852925717830658,0.3942642211914062,0.3753621876239776,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7544040679931641,0.2695458531379699,1.2250447273254397,291.0351257324219,291.0260009765625,289.25,286.94952392578125,291.0321044921875,297.3156433105469,291.03497314453125,1.0,0.5809528827667236,1.0,1.0,0.2702367901802063,1.0,-3.056976079940796,2.3820455074310303,0.6749305725097656,1.691184401512146,0.0,0.0,0.0,133.3686981201172,145.0,-7.165141105651856,-0.0,2454.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
