time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.7912790179252625,0.311414510011673,0.2826549410820007,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8811227083206177,0.4352496564388275,0.413829505443573,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.824582040309906,0.3536880016326904,0.2490583956241607,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.852925717830658,0.3942642211914062,0.3753621876239776,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7544040679931641,0.2695458531379699,1.2250447273254397,291.0351257324219,291.0260009765625,289.25,286.94952392578125,291.0321044921875,297.3156433105469,291.03497314453125,1.0,0.5809528827667236,1.0,1.0,0.2702367901802063,1.0,-3.056976079940796,2.3820455074310303,0.6749305725097656,1.691184401512146,0.0,0.0,0.0,133.3686981201172,145.0,-7.165141105651856,-0.0,2454.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.7889794111251831,0.3128331303596496,0.2840231657028198,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8788732886314392,0.4376972019672394,0.41623654961586,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8229129314422607,0.3560201525688171,0.2507586181163788,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8509181141853333,0.3965631127357483,0.3776319324970245,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.7523671984672546,0.2707811295986175,1.2311233282089231,291.0325012207031,291.0260009765625,289.25,286.9469909667969,291.0312805175781,297.3133850097656,291.0325012207031,1.0,0.585017740726471,1.0,1.0,0.2698315382003784,1.0,-3.073595762252808,2.395080089569092,0.6785157322883606,1.700595140457153,0.0,0.0,0.0,136.6609649658203,148.0,-4.198825836181641,-0.0,2502.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.7889794111251831,0.3128331303596496,0.2840231657028198,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8788732886314392,0.4376972019672394,0.41623654961586,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8229129314422607,0.3560201525688171,0.2507586181163788,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8509181141853333,0.3965631127357483,0.3776319324970245,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.7523671984672546,0.2707811295986175,1.2311233282089231,291.0325012207031,291.0260009765625,289.25,286.9469909667969,291.0312805175781,297.3133850097656,291.0325012207031,1.0,0.585017740726471,1.0,1.0,0.2698315382003784,1.0,-3.073595762252808,2.395080089569092,0.6785157322883606,1.700595140457153,0.0,0.0,0.0,136.6609649658203,148.0,-4.198825836181641,-0.0,2502.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7868387699127197,0.314242959022522,0.285379558801651,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8767906427383423,0.4401205778121948,0.4186158776283264,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8213726878166199,0.3583319187164306,0.2524408996105194,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8490638732910156,0.3988369405269623,0.3798730075359344,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.7504401206970215,0.2719652354717254,1.2369399070739746,291.0311889648437,291.0260009765625,289.25,286.9443054199219,291.0306091308594,297.3111267089844,291.0312194824219,1.0,0.5889738202095032,1.0,1.0,0.2694262862205505,1.0,-3.089797019958496,2.407773494720459,0.6820236444473267,1.7097554206848145,0.0,0.0,0.0,139.88316345214844,136.0,-2.485196113586426,-0.0,2550.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7868387699127197,0.314242959022522,0.285379558801651,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8767906427383423,0.4401205778121948,0.4186158776283264,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8213726878166199,0.3583319187164306,0.2524408996105194,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8490638732910156,0.3988369405269623,0.3798730075359344,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.7504401206970215,0.2719652354717254,1.2369399070739746,291.0311889648437,291.0260009765625,289.25,286.9443054199219,291.0306091308594,297.3111267089844,291.0312194824219,1.0,0.5889738202095032,1.0,1.0,0.2694262862205505,1.0,-3.089797019958496,2.407773494720459,0.6820236444473267,1.7097554206848145,0.0,0.0,0.0,139.88316345214844,136.0,-2.485196113586426,-0.0,2550.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.7890172600746155,0.3149446547031402,0.285960704088211,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8793585896492004,0.441323310136795,0.419698417186737,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8236940503120422,0.3594807684421539,0.2532040178775787,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8514465093612671,0.399964839220047,0.3808862864971161,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.7523587346076965,0.2725413143634796,1.239305019378662,291.0306701660156,291.0260009765625,289.25,286.9429016113281,291.03009033203125,297.3099975585937,291.0306701660156,1.0,0.5890526175498962,1.0,1.0,0.2692236602306366,1.0,-3.096779584884644,2.413326025009156,0.6834535598754883,1.713826298713684,0.0,0.0,0.0,138.94993591308594,136.0,-2.0914106369018555,-0.0,2559.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.7930710315704346,0.3156520426273346,0.2864919602870941,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8840216994285583,0.4425258636474609,0.4207235872745514,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8277813792228699,0.3606317341327667,0.2539260983467102,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.855767548084259,0.4010926783084869,0.3818422257900238,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.7559629678726196,0.2731139659881592,1.2413803339004517,291.03033447265625,291.0260009765625,289.25,286.9414978027344,291.0302429199219,297.3089599609375,291.0303649902344,1.0,0.5884358882904053,1.0,1.0,0.2691331207752228,1.0,-3.1031641960144043,2.418144464492798,0.685019850730896,1.717272400856018,0.0,0.0,0.0,136.6119842529297,124.0,-1.4321815967559814,-0.0,2559.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8051758408546448,0.3170926570892334,0.2874823808670044,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8978849053382874,0.4449399411678314,0.4226817786693573,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8397918343544006,0.3629496991634369,0.255306988954544,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8687443733215332,0.4033578932285309,0.3836624026298523,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.7669416069984436,0.274262398481369,1.2450611591339111,291.0303649902344,291.0260009765625,289.25,286.9386901855469,291.0306091308594,297.3072204589844,291.0304260253906,1.0,0.5856845378875732,1.0,1.0,0.2689521014690399,1.0,-3.1149842739105225,2.4270682334899902,0.6879160404205322,1.7236533164978027,0.0,0.0,0.0,129.41990661621094,112.0,-0.384403645992279,-0.0,2543.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8051758408546448,0.3170926570892334,0.2874823808670044,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8978849053382874,0.4449399411678314,0.4226817786693573,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8397918343544006,0.3629496991634369,0.255306988954544,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8687443733215332,0.4033578932285309,0.3836624026298523,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.7669416069984436,0.274262398481369,1.2450611591339111,291.0303649902344,291.0260009765625,289.25,286.9386901855469,291.0306091308594,297.3072204589844,291.0304260253906,1.0,0.5856845378875732,1.0,1.0,0.2689521014690399,1.0,-3.1149842739105225,2.4270682334899902,0.6879160404205322,1.7236533164978027,0.0,0.0,0.0,129.41990661621094,112.0,-0.384403645992279,-0.0,2543.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8210789561271667,0.3185635507106781,0.2884233891963959,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9181007146835328,0.4473656117916107,0.4245691299438476,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8567433953285217,0.365288645029068,0.2566421031951904,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.887095034122467,0.4056361615657806,0.3854129314422607,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7826048731803894,0.2754217088222503,1.2483943700790403,291.030517578125,291.0260009765625,289.25,286.9359130859375,291.0309143066406,297.30584716796875,291.03057861328125,1.0,0.5816666483879089,1.0,1.0,0.2687710523605346,1.0,-3.1261026859283447,2.435498714447021,0.6906039714813232,1.7296899557113647,0.0,0.0,0.0,120.11771392822266,100.0,0.0504564009606838,-0.0,2515.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8210789561271667,0.3185635507106781,0.2884233891963959,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9181007146835328,0.4473656117916107,0.4245691299438476,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8567433953285217,0.365288645029068,0.2566421031951904,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.887095034122467,0.4056361615657806,0.3854129314422607,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7826048731803894,0.2754217088222503,1.2483943700790403,291.030517578125,291.0260009765625,289.25,286.9359130859375,291.0309143066406,297.30584716796875,291.03057861328125,1.0,0.5816666483879089,1.0,1.0,0.2687710523605346,1.0,-3.1261026859283447,2.435498714447021,0.6906039714813232,1.7296899557113647,0.0,0.0,0.0,120.11771392822266,100.0,0.0504564009606838,-0.0,2515.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8407626152038574,0.320055603981018,0.2893415093421936,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.945823609828949,0.4497981667518616,0.4264178276062011,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8793292045593262,0.3676436245441437,0.2579551041126251,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9113112688064576,0.4079232811927795,0.3871265947818756,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8030698299407959,0.2765924334526062,1.2515599727630615,291.0307922363281,291.0260009765625,289.25,286.9332580566406,291.03125,297.30474853515625,291.03082275390625,1.0,0.576937198638916,1.0,1.0,0.2685970366001129,1.0,-3.1368746757507324,2.443666696548462,0.6932078003883362,1.7355363368988037,0.0,0.0,0.0,109.63077545166016,88.0,0.2735088169574737,-0.0,2480.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8407626152038574,0.320055603981018,0.2893415093421936,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.945823609828949,0.4497981667518616,0.4264178276062011,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8793292045593262,0.3676436245441437,0.2579551041126251,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9113112688064576,0.4079232811927795,0.3871265947818756,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8030698299407959,0.2765924334526062,1.2515599727630615,291.0307922363281,291.0260009765625,289.25,286.9332580566406,291.03125,297.30474853515625,291.03082275390625,1.0,0.576937198638916,1.0,1.0,0.2685970366001129,1.0,-3.1368746757507324,2.443666696548462,0.6932078003883362,1.7355363368988037,0.0,0.0,0.0,109.63077545166016,88.0,0.2735088169574737,-0.0,2480.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8668127059936523,0.3215607106685638,0.2902482151985168,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9771880507469176,0.45223268866539,0.4282432794570923,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9089261293411256,0.3700094819068908,0.2592571973800659,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9453041553497314,0.4102144539356231,0.3888189792633056,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8275719285011292,0.2777720391750335,1.254644751548767,291.0310974121094,291.0260009765625,289.25,286.9307861328125,291.0315856933594,297.3038330078125,291.0311279296875,1.0,0.5718039274215698,1.0,1.0,0.2684230208396911,1.0,-3.1474688053131104,2.451711893081665,0.6957569718360901,1.7412952184677124,0.0,0.0,0.0,98.47488403320312,76.0,0.3768388926982879,-0.0,2440.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8668127059936523,0.3215607106685638,0.2902482151985168,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9771880507469176,0.45223268866539,0.4282432794570923,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9089261293411256,0.3700094819068908,0.2592571973800659,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9453041553497314,0.4102144539356231,0.3888189792633056,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8275719285011292,0.2777720391750335,1.254644751548767,291.0310974121094,291.0260009765625,289.25,286.9307861328125,291.0315856933594,297.3038330078125,291.0311279296875,1.0,0.5718039274215698,1.0,1.0,0.2684230208396911,1.0,-3.1474688053131104,2.451711893081665,0.6957569718360901,1.7412952184677124,0.0,0.0,0.0,98.47488403320312,76.0,0.3768388926982879,-0.0,2440.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8832160830497742,0.32231605052948,0.2906988561153412,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.992731273174286,0.4534491598606109,0.4291496574878692,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.9287750124931335,0.371194988489151,0.2599058747291565,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.9645066857337952,0.4113600850105285,0.389659583568573,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8419570326805115,0.2783640325069427,1.2561701536178589,291.03125,291.0260009765625,289.25,286.9296569824219,291.03173828125,297.30340576171875,291.0312805175781,1.0,0.5691443681716919,1.0,1.0,0.2683360278606415,1.0,-3.1527252197265625,2.455706834793091,0.6970183253288269,1.7441548109054563,0.0,0.0,0.0,92.74423217773438,76.0,0.4033590853214264,-0.0,2420.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.89717036485672,0.3230490982532501,0.2912038564682007,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.9990000128746032,0.4547582566738128,0.4230879843235016,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.9455787539482116,0.372358500957489,0.2605969607830047,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.9789048433303832,0.4124822914600372,0.3905563056468963,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8543119430541992,0.2789333164691925,1.2579652070999146,291.0317687988281,291.0260009765625,289.25,286.9285888671875,291.0306701660156,297.30303955078125,291.0316772460937,1.0,0.5660328269004822,1.0,1.0,0.2682328820228576,1.0,-3.150146722793579,2.45412015914917,0.6960266828536987,1.743635892868042,0.0,0.0,0.0,88.26082611083984,79.0,0.1686800122261047,-0.0,2390.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.909587860107422,0.3244828581809997,0.2923676669597626,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4587408006191253,0.408456802368164,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9597530961036682,0.3746593296527862,0.2621017098426819,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9901220798492432,0.4146985113620758,0.39251309633255,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8652577996253967,0.2800502479076385,1.2623465061187744,291.0294494628906,291.0260009765625,289.25,286.9267578125,291.0285949707031,297.30682373046875,291.0293884277344,1.0,0.5633599162101746,1.0,1.0,0.26802659034729,1.0,-3.143363237380981,2.4499504566192627,0.6934126019477844,1.7407833337783811,0.0,0.0,0.0,84.71509552001953,97.0,-1.7366864681243896,-0.0,2359.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.909587860107422,0.3244828581809997,0.2923676669597626,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4587408006191253,0.408456802368164,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9597530961036682,0.3746593296527862,0.2621017098426819,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9901220798492432,0.4146985113620758,0.39251309633255,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8652577996253967,0.2800502479076385,1.2623465061187744,291.0294494628906,291.0260009765625,289.25,286.9267578125,291.0285949707031,297.30682373046875,291.0293884277344,1.0,0.5633599162101746,1.0,1.0,0.26802659034729,1.0,-3.143363237380981,2.4499504566192627,0.6934126019477844,1.7407833337783811,0.0,0.0,0.0,84.71509552001953,97.0,-1.7366864681243896,-0.0,2359.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9053246974945068,0.3259437680244446,0.2937235534191131,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9990000128746032,0.4627411365509033,0.4157131314277649,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9559285044670104,0.3770002126693725,0.263763427734375,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9868747591972352,0.416952908039093,0.394679993391037,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8614513874053955,0.2812237739562988,1.267808437347412,291.0296936035156,291.0260009765625,289.25,286.92529296875,291.031494140625,297.3113708496094,291.0298767089844,1.0,0.5683771967887878,1.0,1.0,0.2678203284740448,1.0,-3.1648483276367188,2.465909957885742,0.6989384293556213,1.7515257596969604,0.0,0.0,0.0,87.18738555908203,115.0,0.7738832831382751,-0.0,2413.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9053246974945068,0.3259437680244446,0.2937235534191131,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9990000128746032,0.4627411365509033,0.4157131314277649,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9559285044670104,0.3770002126693725,0.263763427734375,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9868747591972352,0.416952908039093,0.394679993391037,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8614513874053955,0.2812237739562988,1.267808437347412,291.0296936035156,291.0260009765625,289.25,286.92529296875,291.031494140625,297.3113708496094,291.0298767089844,1.0,0.5683771967887878,1.0,1.0,0.2678203284740448,1.0,-3.1648483276367188,2.465909957885742,0.6989384293556213,1.7515257596969604,0.0,0.0,0.0,87.18738555908203,115.0,0.7738832831382751,-0.0,2413.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.889807403087616,0.327393114566803,0.2952215075492859,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9990000128746032,0.4648208320140838,0.4388329684734344,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9388168454170228,0.3793439567089081,0.2655454576015472,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9724616408348083,0.419208824634552,0.3970080912113189,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8474516272544861,0.2823993563652038,1.274072527885437,291.0331726074219,291.0260009765625,289.25,286.9243469238281,291.036865234375,297.3086242675781,291.0335388183594,1.0,0.5786134600639343,1.0,1.0,0.2676801383495331,1.0,-3.2068846225738525,2.496269464492798,0.7106149792671204,1.7723424434661863,0.0,0.0,0.0,94.35177612304688,133.0,4.1156158447265625,-0.0,2533.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.889807403087616,0.327393114566803,0.2952215075492859,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9990000128746032,0.4648208320140838,0.4388329684734344,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9388168454170228,0.3793439567089081,0.2655454576015472,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9724616408348083,0.419208824634552,0.3970080912113189,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8474516272544861,0.2823993563652038,1.274072527885437,291.0331726074219,291.0260009765625,289.25,286.9243469238281,291.036865234375,297.3086242675781,291.0335388183594,1.0,0.5786134600639343,1.0,1.0,0.2676801383495331,1.0,-3.2068846225738525,2.496269464492798,0.7106149792671204,1.7723424434661863,0.0,0.0,0.0,94.35177612304688,133.0,4.1156158447265625,-0.0,2533.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8554323315620422,0.3286938369274139,0.2969610393047333,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.9672635793685912,0.4659651219844818,0.4416831135749817,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8989280462265015,0.3815508186817169,0.267524242401123,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.9325185418128968,0.4213281571865082,0.3996026813983917,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8168519735336304,0.283413290977478,1.2815062999725342,291.0360107421875,291.0260009765625,289.25,286.9239501953125,291.0377197265625,297.30133056640625,291.0361328125,1.0,0.5901233553886414,1.0,1.0,0.2675399780273437,1.0,-3.226925134658813,2.510910749435425,0.7160143256187439,1.7829197645187378,0.0,0.0,0.0,109.63738250732422,151.0,3.027315378189087,-0.0,2657.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8554323315620422,0.3286938369274139,0.2969610393047333,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.9672635793685912,0.4659651219844818,0.4416831135749817,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8989280462265015,0.3815508186817169,0.267524242401123,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.9325185418128968,0.4213281571865082,0.3996026813983917,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8168519735336304,0.283413290977478,1.2815062999725342,291.0360107421875,291.0260009765625,289.25,286.9239501953125,291.0377197265625,297.30133056640625,291.0361328125,1.0,0.5901233553886414,1.0,1.0,0.2675399780273437,1.0,-3.226925134658813,2.510910749435425,0.7160143256187439,1.7829197645187378,0.0,0.0,0.0,109.63738250732422,151.0,3.027315378189087,-0.0,2657.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.840876579284668,0.3293096125125885,0.2978144586086273,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.9490013718605042,0.4667612910270691,0.4426819086074829,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8828242421150208,0.3826229274272918,0.2685036063194275,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.9135355949401855,0.4223568439483642,0.4008868932723999,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8025274276733398,0.2838813364505768,1.2851183414459229,291.03662109375,291.0260009765625,289.25,286.9239807128906,291.03814697265625,297.2987060546875,291.0367126464844,1.0,0.5960949063301086,1.0,1.0,0.2674698829650879,1.0,-3.23618745803833,2.5177154541015625,0.7184720635414124,1.7877016067504885,0.0,0.0,0.0,117.91754150390624,151.0,2.4355154037475586,-0.0,2721.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8280590772628784,0.3299078345298767,0.2986598312854767,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.9312431812286376,0.4676343500614166,0.4437825977802276,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8684901595115662,0.3836785852909088,0.2694776952266693,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8977739214897156,0.4233689308166504,0.402163952589035,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.7890850305557251,0.2843295931816101,1.2886794805526731,291.03680419921875,291.0260009765625,289.25,286.9241943359375,291.0376281738281,297.2964172363281,291.036865234375,1.0,0.6021554470062256,1.0,1.0,0.2672577500343323,1.0,-3.245516538619995,2.5249860286712646,0.7205305099487305,1.7929073572158811,0.0,0.0,0.0,126.42080688476562,169.0,1.4057632684707642,-0.0,2788.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8052669167518616,0.3310497105121612,0.3003208637237549,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.9011895656585692,0.4694993197917938,0.4461558163166046,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8445318341255188,0.3857381045818329,0.271404892206192,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8716655969619751,0.4253401756286621,0.4046888351440429,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.7660343647003174,0.2851673364639282,1.295630693435669,291.0362243652344,291.0260009765625,289.25,286.92510986328125,291.0364990234375,297.2923583984375,291.0362548828125,1.0,0.6144015789031982,1.0,1.0,0.2668334245681762,1.0,-3.264080286026001,2.539527416229248,0.7245528101921082,1.8033400774002075,0.0,0.0,0.0,143.9417724609375,172.0,-0.1984282433986663,-0.0,2924.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8052669167518616,0.3310497105121612,0.3003208637237549,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.9011895656585692,0.4694993197917938,0.4461558163166046,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8445318341255188,0.3857381045818329,0.271404892206192,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8716655969619751,0.4253401756286621,0.4046888351440429,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.7660343647003174,0.2851673364639282,1.295630693435669,291.0362243652344,291.0260009765625,289.25,286.92510986328125,291.0364990234375,297.2923583984375,291.0362548828125,1.0,0.6144015789031982,1.0,1.0,0.2668334245681762,1.0,-3.264080286026001,2.539527416229248,0.7245528101921082,1.8033400774002075,0.0,0.0,0.0,143.9417724609375,172.0,-0.1984282433986663,-0.0,2924.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.7925043702125549,0.3321391642093658,0.3017000555992126,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8870009183883667,0.4714260101318359,0.4483703672885895,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8326945304870605,0.3877434134483337,0.2731131613254547,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8585149645805359,0.4272527396678924,0.4069143235683441,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.7542964220046997,0.2859407663345337,1.3011325597763062,291.03521728515625,291.0260009765625,289.25,286.92681884765625,291.0349426269531,297.2886657714844,291.03521728515625,1.0,0.6223369836807251,1.0,1.0,0.2664091289043426,1.0,-3.279752731323242,2.5520148277282715,0.7277377843856812,1.812412142753601,0.0,0.0,0.0,155.26792907714844,175.0,-1.1816513538360596,-0.0,3021.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.7925043702125549,0.3321391642093658,0.3017000555992126,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8870009183883667,0.4714260101318359,0.4483703672885895,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8326945304870605,0.3877434134483337,0.2731131613254547,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8585149645805359,0.4272527396678924,0.4069143235683441,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.7542964220046997,0.2859407663345337,1.3011325597763062,291.03521728515625,291.0260009765625,289.25,286.92681884765625,291.0349426269531,297.2886657714844,291.03521728515625,1.0,0.6223369836807251,1.0,1.0,0.2664091289043426,1.0,-3.279752731323242,2.5520148277282715,0.7277377843856812,1.812412142753601,0.0,0.0,0.0,155.26792907714844,175.0,-1.1816513538360596,-0.0,3021.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.7852593660354614,0.3332151472568512,0.3029224574565887,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8791190981864929,0.4733774662017822,0.4504692554473877,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8262361884117126,0.3897276520729065,0.2746946513652801,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8513270616531372,0.4291368126869201,0.408961534500122,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.74772047996521,0.2866849899291992,1.3057781457901,291.03387451171875,291.0260009765625,289.25,286.92938232421875,291.033447265625,297.285400390625,291.03387451171875,1.0,0.628166913986206,1.0,1.0,0.2660206258296966,1.0,-3.293698072433472,2.563178062438965,0.7305200695991516,1.820504903793335,0.0,0.0,0.0,162.83395385742188,178.0,-1.6647924184799194,-0.0,3093.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.7852593660354614,0.3332151472568512,0.3029224574565887,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8791190981864929,0.4733774662017822,0.4504692554473877,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8262361884117126,0.3897276520729065,0.2746946513652801,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8513270616531372,0.4291368126869201,0.408961534500122,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.74772047996521,0.2866849899291992,1.3057781457901,291.03387451171875,291.0260009765625,289.25,286.92938232421875,291.033447265625,297.285400390625,291.03387451171875,1.0,0.628166913986206,1.0,1.0,0.2660206258296966,1.0,-3.293698072433472,2.563178062438965,0.7305200695991516,1.820504903793335,0.0,0.0,0.0,162.83395385742188,178.0,-1.6647924184799194,-0.0,3093.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7806499004364014,0.3342843651771545,0.3040646910667419,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8742169737815857,0.4753316938877105,0.4524976313114166,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8222622275352478,0.3916991353034973,0.2762091755867004,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8468960523605347,0.4310011565685272,0.4109114408493042,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7435251474380493,0.2874139249324798,1.3099764585494995,291.0324401855469,291.0260009765625,289.25,286.932861328125,291.0318908691406,297.28240966796875,291.03240966796875,1.0,0.6327976584434509,1.0,1.0,0.2656321227550506,1.0,-3.306726455688477,2.573693990707397,0.7330325245857239,1.8281424045562744,0.0,0.0,0.0,168.3938446044922,166.0,-1.945991039276123,-0.0,3153.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7806499004364014,0.3342843651771545,0.3040646910667419,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8742169737815857,0.4753316938877105,0.4524976313114166,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8222622275352478,0.3916991353034973,0.2762091755867004,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8468960523605347,0.4310011565685272,0.4109114408493042,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7435251474380493,0.2874139249324798,1.3099764585494995,291.0324401855469,291.0260009765625,289.25,286.932861328125,291.0318908691406,297.28240966796875,291.03240966796875,1.0,0.6327976584434509,1.0,1.0,0.2656321227550506,1.0,-3.306726455688477,2.573693990707397,0.7330325245857239,1.8281424045562744,0.0,0.0,0.0,168.3938446044922,166.0,-1.945991039276123,-0.0,3153.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7816577553749084,0.3348166346549988,0.3045190870761871,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8754761219024658,0.4763051569461822,0.4533893465995788,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.823465883731842,0.3926802575588226,0.276874303817749,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8480762839317322,0.431925892829895,0.4117592275142669,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.744330644607544,0.2877736389636993,1.3114830255508425,291.0316772460937,291.0260009765625,289.25,286.9349670410156,291.0309143066406,297.2810363769531,291.0316467285156,1.0,0.6330104470252991,1.0,1.0,0.2654378414154053,1.0,-3.3119802474975586,2.578050374984741,0.7339296936988831,1.831377387046814,0.0,0.0,0.0,168.07345581054688,166.0,-2.1025638580322266,-0.0,3163.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
