time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7844082117080688,0.3353553712368011,0.3049161434173584,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8786884546279907,0.477280855178833,0.454217791557312,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8263408541679382,0.3936651051044464,0.2774932384490967,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8510490655899048,0.4328517615795135,0.4125422537326813,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7466642260551453,0.2881368994712829,1.3126916885375977,291.03094482421875,291.0260009765625,289.25,286.93731689453125,291.0303955078125,297.27978515625,291.03094482421875,1.0,0.6324599385261536,1.0,1.0,0.2653161883354187,1.0,-3.3165946006774902,2.5817413330078125,0.7348533272743225,1.8340601921081543,0.0,0.0,0.0,166.1289520263672,154.0,-1.9819616079330444,-0.0,3162.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7934498190879822,0.3364588618278503,0.3056249618530273,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.889106273651123,0.4792443215847015,0.4557719528675079,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8354657888412476,0.3956534564495086,0.27865931391716,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8607279658317566,0.434714525938034,0.4140038788318634,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7545130848884583,0.2888842225074768,1.3146532773971558,291.02984619140625,291.0260009765625,289.25,286.9428405761719,291.0293273925781,297.27764892578125,291.02984619140625,1.0,0.629731297492981,1.0,1.0,0.2650728523731231,1.0,-3.324836254119873,2.588393211364746,0.7364428639411926,1.838900804519653,0.0,0.0,0.0,159.33860778808594,142.0,-1.6898460388183594,-0.0,3142.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7934498190879822,0.3364588618278503,0.3056249618530273,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.889106273651123,0.4792443215847015,0.4557719528675079,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8354657888412476,0.3956534564495086,0.27865931391716,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8607279658317566,0.434714525938034,0.4140038788318634,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7545130848884583,0.2888842225074768,1.3146532773971558,291.02984619140625,291.0260009765625,289.25,286.9428405761719,291.0293273925781,297.27764892578125,291.02984619140625,1.0,0.629731297492981,1.0,1.0,0.2650728523731231,1.0,-3.324836254119873,2.588393211364746,0.7364428639411926,1.838900804519653,0.0,0.0,0.0,159.33860778808594,142.0,-1.6898460388183594,-0.0,3142.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8062312006950378,0.3375909924507141,0.3062736392021179,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.9038125276565552,0.4812199175357818,0.4572465419769287,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8483852744102478,0.397663950920105,0.2797733247280121,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8746027946472168,0.4365905523300171,0.4153863787651062,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7659618854522705,0.2896614074707031,1.3163092136383057,291.0287475585937,291.0260009765625,289.25,286.94952392578125,291.0282592773437,297.2759704589844,291.0287475585937,1.0,0.6256774663925171,1.0,1.0,0.2648294866085052,1.0,-3.332383871078491,2.594554901123047,0.7378292083740234,1.8433915376663208,0.0,0.0,0.0,150.1772918701172,130.0,-1.586417317390442,-0.0,3107.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8062312006950378,0.3375909924507141,0.3062736392021179,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.9038125276565552,0.4812199175357818,0.4572465419769287,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8483852744102478,0.397663950920105,0.2797733247280121,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8746027946472168,0.4365905523300171,0.4153863787651062,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7659618854522705,0.2896614074707031,1.3163092136383057,291.0287475585937,291.0260009765625,289.25,286.94952392578125,291.0282592773437,297.2759704589844,291.0287475585937,1.0,0.6256774663925171,1.0,1.0,0.2648294866085052,1.0,-3.332383871078491,2.594554901123047,0.7378292083740234,1.8433915376663208,0.0,0.0,0.0,150.1772918701172,130.0,-1.586417317390442,-0.0,3107.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8214225172996521,0.3387415409088135,0.3068933188915252,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.9240006804466248,0.4832007884979248,0.4586773812770843,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8651109337806702,0.3996900618076324,0.2808621823787689,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8923981189727783,0.4384742975234985,0.4167271554470062,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.780846357345581,0.2904650866985321,1.3178495168685913,291.0276184082031,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.27459716796875,291.027587890625,1.0,0.6208991408348083,1.0,1.0,0.2647109031677246,1.0,-3.3396244049072266,2.600117444992065,0.7395070791244507,1.847344160079956,0.0,0.0,0.0,139.72474670410156,118.0,-1.7310270071029663,-0.0,3063.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8214225172996521,0.3387415409088135,0.3068933188915252,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.9240006804466248,0.4832007884979248,0.4586773812770843,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8651109337806702,0.3996900618076324,0.2808621823787689,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8923981189727783,0.4384742975234985,0.4167271554470062,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.780846357345581,0.2904650866985321,1.3178495168685913,291.0276184082031,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.27459716796875,291.027587890625,1.0,0.6208991408348083,1.0,1.0,0.2647109031677246,1.0,-3.3396244049072266,2.600117444992065,0.7395070791244507,1.847344160079956,0.0,0.0,0.0,139.72474670410156,118.0,-1.7310270071029663,-0.0,3063.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8393134474754333,0.3398937284946441,0.3074930906295776,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.949231207370758,0.485172837972641,0.4600766897201538,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8861260414123535,0.4017181992530823,0.2819351851940155,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9149248600006104,0.4403529465198517,0.4180396199226379,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.7993435263633728,0.2912854850292206,1.3193495273590088,291.0248413085937,291.0339050292969,289.2436218261719,286.9645690917969,291.02313232421875,297.2733459472656,291.02471923828125,1.0,0.6157181262969971,1.0,1.0,0.2645923197269439,1.0,-3.3467016220092773,2.605552673339844,0.741148829460144,1.851202130317688,0.0,0.0,0.0,128.57205200195312,106.0,-3.5133824348449707,-0.0,3015.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8393134474754333,0.3398937284946441,0.3074930906295776,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.949231207370758,0.485172837972641,0.4600766897201538,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8861260414123535,0.4017181992530823,0.2819351851940155,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9149248600006104,0.4403529465198517,0.4180396199226379,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.7993435263633728,0.2912854850292206,1.3193495273590088,291.0248413085937,291.0339050292969,289.2436218261719,286.9645690917969,291.02313232421875,297.2733459472656,291.02471923828125,1.0,0.6157181262969971,1.0,1.0,0.2645923197269439,1.0,-3.3467016220092773,2.605552673339844,0.741148829460144,1.851202130317688,0.0,0.0,0.0,128.57205200195312,106.0,-3.5133824348449707,-0.0,3015.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8498604893684387,0.3404637277126312,0.3077836334705353,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9628116488456726,0.4861494898796081,0.4607633054256439,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8984291553497314,0.4027271568775177,0.2824649512767792,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.929145097732544,0.4412845969200134,0.4186843037605285,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8099566102027893,0.2916971445083618,1.3200849294662476,291.0226745605469,291.0382080078125,289.2401733398437,286.96844482421875,291.0203857421875,297.2727355957031,291.02252197265625,1.0,0.6130335927009583,1.0,1.0,0.2645330131053924,1.0,-3.3501734733581543,2.6082234382629395,0.7419500946998596,1.8530985116958616,0.0,0.0,0.0,122.8448257446289,106.0,-4.723513126373291,-0.0,2990.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.8618200421333313,0.3410290479660034,0.3080678880214691,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.976498246192932,0.4871195554733276,0.4614415168762207,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.9125198125839232,0.4037320613861084,0.2829903066158294,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.9447912573814392,0.4422106742858886,0.4193216264247894,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.821009635925293,0.2921085059642792,1.3208093643188477,291.0207824707031,291.0433654785156,289.2359924316406,286.9723815917969,291.0190124511719,297.2720947265625,291.0207214355469,1.0,0.6103085875511169,1.0,1.0,0.2647539675235748,1.0,-3.35360074043274,2.6100270748138428,0.743573784828186,1.854140400886536,0.0,0.0,0.0,117.06037139892578,94.0,-4.676239967346191,-0.0,2964.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.889310359954834,0.3421434462070465,0.3086476027965545,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.9990000128746032,0.489069402217865,0.46000537276268,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.9464197158813475,0.4057270288467407,0.2840508222579956,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.9760184288024902,0.4440424740314483,0.4206044375896454,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.8450464606285095,0.2929251492023468,1.3223650455474854,291.0176086425781,291.0561218261719,289.2257080078125,286.9803771972656,291.0148620605469,297.2708435058594,291.0174560546875,1.0,0.6045927405357361,1.0,1.0,0.2651958465576172,1.0,-3.357330083847046,2.611232280731201,0.7460978031158447,1.8549128770828247,0.0,0.0,0.0,105.9371337890625,97.0,-4.8917670249938965,-0.0,2908.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.889310359954834,0.3421434462070465,0.3086476027965545,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.9990000128746032,0.489069402217865,0.46000537276268,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.9464197158813475,0.4057270288467407,0.2840508222579956,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.9760184288024902,0.4440424740314483,0.4206044375896454,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.8450464606285095,0.2929251492023468,1.3223650455474854,291.0176086425781,291.0561218261719,289.2257080078125,286.9803771972656,291.0148620605469,297.2708435058594,291.0174560546875,1.0,0.6045927405357361,1.0,1.0,0.2651958465576172,1.0,-3.357330083847046,2.611232280731201,0.7460978031158447,1.8549128770828247,0.0,0.0,0.0,105.9371337890625,97.0,-4.8917670249938965,-0.0,2908.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.898695170879364,0.3431783318519592,0.3094733953475952,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0112609863281,0.9990000128746032,0.4920021891593933,0.4474153220653534,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.957637906074524,0.4076497852802276,0.2853065431118011,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.9851637482643129,0.4457980394363403,0.4221470057964325,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113525390625,0.8532536625862122,0.2936856746673584,1.325232744216919,291.0112609863281,291.0719299316406,289.21295166015625,286.98846435546875,291.0074157714844,297.27215576171875,291.0110168457031,1.0,0.6020218729972839,1.0,1.0,0.2656377553939819,1.0,-3.349937438964844,2.604573965072632,0.7453635931015015,1.84967041015625,0.0,0.0,0.0,102.52220916748048,115.0,-7.804554462432861,-0.0,2873.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.898695170879364,0.3431783318519592,0.3094733953475952,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0112609863281,0.9990000128746032,0.4920021891593933,0.4474153220653534,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.957637906074524,0.4076497852802276,0.2853065431118011,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.9851637482643129,0.4457980394363403,0.4221470057964325,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113525390625,0.8532536625862122,0.2936856746673584,1.325232744216919,291.0112609863281,291.0719299316406,289.21295166015625,286.98846435546875,291.0074157714844,297.27215576171875,291.0110168457031,1.0,0.6020218729972839,1.0,1.0,0.2656377553939819,1.0,-3.349937438964844,2.604573965072632,0.7453635931015015,1.84967041015625,0.0,0.0,0.0,102.52220916748048,115.0,-7.804554462432861,-0.0,2873.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.8939054608345032,0.3442378640174866,0.3104832768440246,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.9990000128746032,0.4949233531951904,0.4559111893177032,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.9528747797012328,0.409609317779541,0.2867130637168884,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.981001079082489,0.4475877583026886,0.4238909780979156,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.8489008545875549,0.2945044934749603,1.329177975654602,291.012451171875,291.0904846191406,289.197998046875,286.9966125488281,291.014892578125,297.27410888671875,291.01275634765625,1.0,0.606939971446991,1.0,1.0,0.2677875459194183,1.0,-3.3698618412017822,2.6121630668640137,0.7576987147331238,1.852333426475525,0.0,0.0,0.0,105.42662811279295,133.0,0.9207881093025208,-0.0,2933.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.8939054608345032,0.3442378640174866,0.3104832768440246,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.9990000128746032,0.4949233531951904,0.4559111893177032,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.9528747797012328,0.409609317779541,0.2867130637168884,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.981001079082489,0.4475877583026886,0.4238909780979156,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.8489008545875549,0.2945044934749603,1.329177975654602,291.012451171875,291.0904846191406,289.197998046875,286.9966125488281,291.014892578125,297.27410888671875,291.01275634765625,1.0,0.606939971446991,1.0,1.0,0.2677875459194183,1.0,-3.3698618412017822,2.6121630668640137,0.7576987147331238,1.852333426475525,0.0,0.0,0.0,105.42662811279295,133.0,0.9207881093025208,-0.0,2933.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.018798828125,0.8743019104003906,0.3452804684638977,0.3117387890815735,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188293457031,0.9904674887657166,0.4962140023708343,0.4700351357460022,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188293457031,0.9302258491516112,0.4115625321865082,0.2883178889751434,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188293457031,0.9609391689300536,0.4493687450885772,0.4259006083011627,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.018798828125,0.8316505551338196,0.2953161299228668,1.3344197273254397,291.01885986328125,291.11151123046875,289.1810302734375,287.0047912597656,291.021728515625,297.27032470703125,291.01904296875,1.0,0.616186261177063,1.0,1.0,0.2699373364448547,1.0,-3.3982632160186768,2.6254477500915527,0.7728154063224792,1.859521627426148,0.0,0.0,0.0,114.9337921142578,151.0,6.022847652435303,-0.0,3050.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.018798828125,0.8743019104003906,0.3452804684638977,0.3117387890815735,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188293457031,0.9904674887657166,0.4962140023708343,0.4700351357460022,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188293457031,0.9302258491516112,0.4115625321865082,0.2883178889751434,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188293457031,0.9609391689300536,0.4493687450885772,0.4259006083011627,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.018798828125,0.8316505551338196,0.2953161299228668,1.3344197273254397,291.01885986328125,291.11151123046875,289.1810302734375,287.0047912597656,291.021728515625,297.27032470703125,291.01904296875,1.0,0.616186261177063,1.0,1.0,0.2699373364448547,1.0,-3.3982632160186768,2.6254477500915527,0.7728154063224792,1.859521627426148,0.0,0.0,0.0,114.9337921142578,151.0,6.022847652435303,-0.0,3050.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.8601917624473572,0.3457561433315277,0.3124291002750397,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.9765743017196656,0.4967662692070007,0.4707815647125244,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.913146197795868,0.4124979078769684,0.2891720533370971,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.9441868662834167,0.4502182602882385,0.4269755184650421,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02069091796875,0.8191239833831787,0.2956774830818176,1.3373576402664185,291.020751953125,291.12286376953125,289.171875,287.00885009765625,291.0235900878906,297.2679138183594,291.0209350585937,1.0,0.6212704181671143,1.0,1.0,0.2710122466087341,1.0,-3.406610012054444,2.6279120445251465,0.7786979675292969,1.8601198196411133,0.0,0.0,0.0,122.15010833740234,151.0,5.71498441696167,-0.0,3110.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.8469027280807495,0.3462153077125549,0.313123494386673,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9612406492233276,0.4974151253700256,0.4716373682022095,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8979257345199585,0.4134187698364258,0.290031224489212,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9270021915435792,0.4510532319545746,0.428057461977005,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8064891695976257,0.2960227131843567,1.3403209447860718,291.0250549316406,291.134765625,289.16229248046875,287.0129089355469,291.03131103515625,297.2658996582031,291.0256042480469,1.0,0.6265566945075989,1.0,1.0,0.2729786932468414,1.0,-3.414372682571411,2.62723970413208,0.7871329188346863,1.857733368873596,0.0,0.0,0.0,129.95497131347656,169.0,9.797333717346191,-0.0,3173.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8239363431930542,0.3471401631832123,0.3145382404327392,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.9302231669425964,0.4989172518253326,0.4736081659793854,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.8718864321708679,0.4152672290802002,0.2917711734771728,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.8976636528968811,0.4527274370193481,0.4302487969398498,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.7826022505760193,0.2967064380645752,1.3463351726531982,291.0392150878906,291.1499938964844,289.1419982910156,287.02099609375,291.0476379394531,297.2629699707031,291.0398254394531,1.0,0.6375770568847656,1.0,1.0,0.2769116163253784,1.0,-3.430405616760254,2.6258039474487305,0.8046016693115234,1.8527514934539795,0.0,0.0,0.0,146.49676513671875,187.0,16.799585342407227,-0.0,3306.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8239363431930542,0.3471401631832123,0.3145382404327392,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.9302231669425964,0.4989172518253326,0.4736081659793854,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.8718864321708679,0.4152672290802002,0.2917711734771728,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.8976636528968811,0.4527274370193481,0.4302487969398498,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.7826022505760193,0.2967064380645752,1.3463351726531982,291.0392150878906,291.1499938964844,289.1419982910156,287.02099609375,291.0476379394531,297.2629699707031,291.0398254394531,1.0,0.6375770568847656,1.0,1.0,0.2769116163253784,1.0,-3.430405616760254,2.6258039474487305,0.8046016693115234,1.8527514934539795,0.0,0.0,0.0,146.49676513671875,187.0,16.799585342407227,-0.0,3306.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.8037554621696472,0.3480678498744964,0.3159861862659454,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.903653621673584,0.5005576014518738,0.4757724106311798,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.8505170345306396,0.4171185195446014,0.2935367822647095,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.8746286630630493,0.4544022679328918,0.4324725866317749,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.7626304030418396,0.2973871827125549,1.3524730205535889,291.0541076660156,291.1499938964844,289.120361328125,287.0289306640625,291.0633239746094,297.2608642578125,291.0547180175781,1.0,0.6489107608795166,1.0,1.0,0.2808445394039154,1.0,-3.446930170059204,2.624608039855957,0.8223221898078918,1.8479022979736328,0.0,0.0,0.0,163.81544494628906,205.0,19.562725067138672,-0.0,3447.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.8037554621696472,0.3480678498744964,0.3159861862659454,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.903653621673584,0.5005576014518738,0.4757724106311798,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.8505170345306396,0.4171185195446014,0.2935367822647095,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.8746286630630493,0.4544022679328918,0.4324725866317749,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.7626304030418396,0.2973871827125549,1.3524730205535889,291.0541076660156,291.1499938964844,289.120361328125,287.0289306640625,291.0633239746094,297.2608642578125,291.0547180175781,1.0,0.6489107608795166,1.0,1.0,0.2808445394039154,1.0,-3.446930170059204,2.624608039855957,0.8223221898078918,1.8479022979736328,0.0,0.0,0.0,163.81544494628906,205.0,19.562725067138672,-0.0,3447.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.785503625869751,0.3489897549152374,0.317446231842041,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8831529021263123,0.5022522807121277,0.478019654750824,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8330569863319397,0.418965220451355,0.2953124344348907,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8555194735527039,0.4560703635215759,0.4347080588340759,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.7462472319602966,0.2980653047561645,1.358678698539734,291.0702514648437,291.1499938964844,289.0976257324219,287.0367431640625,291.0804138183594,297.2591552734375,291.0709228515625,1.0,0.6603447198867798,1.0,1.0,0.2850549817085266,1.0,-3.463677406311035,2.6225805282592773,0.8410970568656921,1.8421694040298464,0.0,0.0,0.0,181.58644104003903,208.0,21.817325592041016,-0.0,3591.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.785503625869751,0.3489897549152374,0.317446231842041,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8831529021263123,0.5022522807121277,0.478019654750824,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8330569863319397,0.418965220451355,0.2953124344348907,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8555194735527039,0.4560703635215759,0.4347080588340759,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.7462472319602966,0.2980653047561645,1.358678698539734,291.0702514648437,291.1499938964844,289.0976257324219,287.0367431640625,291.0804138183594,297.2591552734375,291.0709228515625,1.0,0.6603447198867798,1.0,1.0,0.2850549817085266,1.0,-3.463677406311035,2.6225805282592773,0.8410970568656921,1.8421694040298464,0.0,0.0,0.0,181.58644104003903,208.0,21.817325592041016,-0.0,3591.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.7759913802146912,0.3499156832695007,0.3186617195606231,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.872624397277832,0.5039713978767395,0.4800373315811157,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.8242482542991638,0.4208138883113861,0.2968974411487579,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.8459072709083557,0.4577357172966003,0.4366819560527801,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865173339844,0.7378966808319092,0.2987478673458099,1.363671064376831,291.0867004394531,291.1499938964844,289.0740051269531,287.0443420410156,291.0968017578125,297.2578125,291.0873107910156,1.0,0.6675587296485901,1.0,1.0,0.2892653942108154,1.0,-3.477856159210205,2.6186134815216064,0.8592426180839539,1.835112810134888,0.0,0.0,0.0,192.730209350586,196.0,22.45948982238769,-0.0,3692.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.7759913802146912,0.3499156832695007,0.3186617195606231,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.872624397277832,0.5039713978767395,0.4800373315811157,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.8242482542991638,0.4208138883113861,0.2968974411487579,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.8459072709083557,0.4577357172966003,0.4366819560527801,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865173339844,0.7378966808319092,0.2987478673458099,1.363671064376831,291.0867004394531,291.1499938964844,289.0740051269531,287.0443420410156,291.0968017578125,297.2578125,291.0873107910156,1.0,0.6675587296485901,1.0,1.0,0.2892653942108154,1.0,-3.477856159210205,2.6186134815216064,0.8592426180839539,1.835112810134888,0.0,0.0,0.0,192.730209350586,196.0,22.45948982238769,-0.0,3692.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.7754239439964294,0.3503900170326233,0.3191176950931549,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.8720899820327759,0.5048407316207886,0.4808873236179352,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.823908805847168,0.4217463731765747,0.2975702583789825,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.845447301864624,0.458573430776596,0.4375043511390686,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.7373660206794739,0.299098789691925,1.3654040098190308,291.09478759765625,291.1499938964844,289.0619201660156,287.0480651855469,291.10467529296875,297.2572631835937,291.09539794921875,1.0,0.6685699820518494,1.0,1.0,0.2913706004619598,1.0,-3.483313798904419,2.6154556274414062,0.8678582310676575,1.830790877342224,0.0,0.0,0.0,193.97300720214844,196.0,22.40033531188965,-0.0,3713.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.776763916015625,0.3508759140968323,0.3195063173770904,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.873704195022583,0.5057171583175659,0.4816630780696869,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.8254343271255493,0.422687292098999,0.2981885969638824,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.8469539284706116,0.4594171345233917,0.4382506906986236,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.7384869456291199,0.2994613349437713,1.3667945861816406,291.09991455078125,291.1499938964844,289.0497131347656,287.0517272949219,291.1059265136719,297.2568664550781,291.10009765625,1.0,0.6686155200004578,1.0,1.0,0.2925569117069244,1.0,-3.488029718399048,2.614619016647339,0.8734105825424194,1.828906893730164,0.0,0.0,0.0,193.11474609375,184.0,17.418603897094727,-0.0,3719.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.7830427289009094,0.3518343567848205,0.320146769285202,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.8810003399848938,0.5074442625045776,0.483058750629425,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.8319732546806335,0.4245519638061523,0.2993149161338806,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.8537167310714722,0.4610818922519684,0.4395884275436401,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7438691258430481,0.3001956641674042,1.3689634799957275,291.1036071777344,291.1499938964844,289.02496337890625,287.058837890625,291.106689453125,297.2560119628906,291.1037292480469,1.0,0.6666867733001709,1.0,1.0,0.2949295043945312,1.0,-3.4960532188415527,2.6123383045196533,0.883715033531189,1.8248145580291748,0.0,0.0,0.0,187.6376800537109,172.0,8.605059623718262,-0.0,3706.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.7830427289009094,0.3518343567848205,0.320146769285202,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.8810003399848938,0.5074442625045776,0.483058750629425,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.8319732546806335,0.4245519638061523,0.2993149161338806,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.8537167310714722,0.4610818922519684,0.4395884275436401,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7438691258430481,0.3001956641674042,1.3689634799957275,291.1036071777344,291.1499938964844,289.02496337890625,287.058837890625,291.106689453125,297.2560119628906,291.1037292480469,1.0,0.6666867733001709,1.0,1.0,0.2949295043945312,1.0,-3.4960532188415527,2.6123383045196533,0.883715033531189,1.8248145580291748,0.0,0.0,0.0,187.6376800537109,172.0,8.605059623718262,-0.0,3706.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.7927737832069397,0.3527763187885284,0.3206606805324554,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.8922276496887207,0.5091389417648315,0.4843060970306396,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.8419021368026733,0.4263977110385895,0.3003407120704651,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.8642027378082275,0.4627189934253692,0.4407822787761688,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.7523660063743591,0.3009404838085174,1.37062668800354,291.1055603027344,291.1499938964844,289.0,287.065673828125,291.1072082519531,297.2550354003906,291.1056213378906,1.0,0.6631195545196533,1.0,1.0,0.2973021268844604,1.0,-3.502843379974365,2.6091816425323486,0.8936615586280823,1.82007360458374,0.0,0.0,0.0,179.14779663085938,160.0,4.315881252288818,-0.0,3672.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.7927737832069397,0.3527763187885284,0.3206606805324554,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.8922276496887207,0.5091389417648315,0.4843060970306396,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.8419021368026733,0.4263977110385895,0.3003407120704651,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.8642027378082275,0.4627189934253692,0.4407822787761688,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.7523660063743591,0.3009404838085174,1.37062668800354,291.1055603027344,291.1499938964844,289.0,287.065673828125,291.1072082519531,297.2550354003906,291.1056213378906,1.0,0.6631195545196533,1.0,1.0,0.2973021268844604,1.0,-3.502843379974365,2.6091816425323486,0.8936615586280823,1.82007360458374,0.0,0.0,0.0,179.14779663085938,160.0,4.315881252288818,-0.0,3672.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.8051793575286865,0.3536973595619201,0.3211003243923187,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.9066240787506104,0.5107987523078918,0.4854616224765777,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.8547308444976807,0.4282222092151642,0.3013080358505249,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.8777925372123718,0.4643264710903168,0.4418888688087463,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.7635095715522766,0.3016902804374695,1.37203049659729,291.103759765625,291.1499938964844,288.9750366210937,287.0722045898437,291.1029052734375,297.2539367675781,291.1036682128906,1.0,0.6586614847183228,1.0,1.0,0.2990407049655914,1.0,-3.50894546508789,2.607576370239258,0.9013690948486328,1.8169875144958496,0.0,0.0,0.0,169.046875,148.0,-1.050205945968628,-0.0,3626.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
