time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.8051793575286865,0.3536973595619201,0.3211003243923187,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.9066240787506104,0.5107987523078918,0.4854616224765777,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.8547308444976807,0.4282222092151642,0.3013080358505249,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.8777925372123718,0.4643264710903168,0.4418888688087463,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.7635095715522766,0.3016902804374695,1.37203049659729,291.103759765625,291.1499938964844,288.9750366210937,287.0722045898437,291.1029052734375,297.2539367675781,291.1036682128906,1.0,0.6586614847183228,1.0,1.0,0.2990407049655914,1.0,-3.50894546508789,2.607576370239258,0.9013690948486328,1.8169875144958496,0.0,0.0,0.0,169.046875,148.0,-1.050205945968628,-0.0,3626.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.8192712664604187,0.3545820415019989,0.3214782178401947,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.925503134727478,0.5124099254608154,0.4865404665470123,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.8704851865768433,0.4300118386745453,0.3022282421588897,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.8942898511886597,0.4658912122249603,0.4429243505001068,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.7772341370582581,0.3024315237998962,1.3732534646987915,291.1002197265625,291.1499938964844,288.9502868652344,287.0783996582031,291.0985107421875,297.25262451171875,291.10009765625,1.0,0.6537051796913147,1.0,1.0,0.3007792830467224,1.0,-3.514521598815918,2.605665683746338,0.9088558554649352,1.8136793375015257,0.0,0.0,0.0,158.1079864501953,136.0,-3.8323938846588135,-0.0,3574.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.8192712664604187,0.3545820415019989,0.3214782178401947,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.925503134727478,0.5124099254608154,0.4865404665470123,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.8704851865768433,0.4300118386745453,0.3022282421588897,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.8942898511886597,0.4658912122249603,0.4429243505001068,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.7772341370582581,0.3024315237998962,1.3732534646987915,291.1002197265625,291.1499938964844,288.9502868652344,287.0783996582031,291.0985107421875,297.25262451171875,291.10009765625,1.0,0.6537051796913147,1.0,1.0,0.3007792830467224,1.0,-3.514521598815918,2.605665683746338,0.9088558554649352,1.8136793375015257,0.0,0.0,0.0,158.1079864501953,136.0,-3.8323938846588135,-0.0,3574.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8269021511077881,0.3550131618976593,0.3216495811939239,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.9364514350891112,0.5131996273994446,0.4870570302009582,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8795612454414368,0.4308958053588867,0.3026749789714813,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.903659999370575,0.4666596353054046,0.4434211254119873,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.7851244211196899,0.3027991950511932,1.373816967010498,291.0982971191406,291.1499938964844,288.9380798339844,287.0813293457031,291.09637451171875,297.2519226074219,291.0981750488281,1.0,0.6511071920394897,1.0,1.0,0.3016485869884491,1.0,-3.5171616077423096,2.604604721069336,0.9125569462776184,1.811943411827088,0.0,0.0,0.0,152.44956970214844,136.0,-4.497755527496338,-0.0,3547.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.8351559638977051,0.3554394245147705,0.3218128979206085,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.9480577111244202,0.5139815211296082,0.4875623881816864,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.8894939422607422,0.4317748546600342,0.3031155169010162,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.9144660830497742,0.4674212038516998,0.4439076781272888,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.7937366366386414,0.3031659722328186,1.3743603229522705,291.0968322753906,291.1499938964844,288.9259948730469,287.0841979980469,291.0953674316406,297.251220703125,291.0967712402344,1.0,0.6484570503234863,1.0,1.0,0.3026541471481323,1.0,-3.5197348594665527,2.603069543838501,0.916665256023407,1.8097463846206665,0.0,0.0,0.0,146.7139892578125,124.0,-4.16024923324585,-0.0,3519.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.8543754816055298,0.3562871217727661,0.3221262395381927,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.9722277522087096,0.5155313014984131,0.4885505437850952,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.9126915335655212,0.4335272908210754,0.3039858341217041,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.940519154071808,0.4689326286315918,0.444860577583313,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8130993843078613,0.3039029836654663,1.3754229545593262,291.0949401855469,291.1499938964844,288.9023742675781,287.0896301269531,291.09393310546875,297.24981689453125,291.09490966796875,1.0,0.64304518699646,1.0,1.0,0.3046652972698211,1.0,-3.524771451950073,2.599855422973633,0.9249159097671508,1.8052338361740112,0.0,0.0,0.0,135.0758819580078,112.0,-3.0052177906036377,-0.0,3461.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.8543754816055298,0.3562871217727661,0.3221262395381927,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.9722277522087096,0.5155313014984131,0.4885505437850952,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.9126915335655212,0.4335272908210754,0.3039858341217041,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.940519154071808,0.4689326286315918,0.444860577583313,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8130993843078613,0.3039029836654663,1.3754229545593262,291.0949401855469,291.1499938964844,288.9023742675781,287.0896301269531,291.09393310546875,297.24981689453125,291.09490966796875,1.0,0.64304518699646,1.0,1.0,0.3046652972698211,1.0,-3.524771451950073,2.599855422973633,0.9249159097671508,1.8052338361740112,0.0,0.0,0.0,135.0758819580078,112.0,-3.0052177906036377,-0.0,3461.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8786710500717163,0.3571313619613647,0.3224301338195801,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.9959575533866882,0.5170655250549316,0.4895172119140625,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.9434767961502076,0.4352747201919555,0.3048477470874786,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.9696008563041688,0.4704315960407257,0.4457949101924896,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8347737789154053,0.3046477735042572,1.3764888048171997,291.09381103515625,291.1499938964844,288.879638671875,287.0946655273437,291.0932922363281,297.2485656738281,291.09381103515625,1.0,0.6375314593315125,1.0,1.0,0.3066764175891876,1.0,-3.5297422409057617,2.59658145904541,0.9331607222557068,1.800693154335022,0.0,0.0,0.0,123.28759002685548,115.0,-1.9219884872436523,-0.0,3402.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8786710500717163,0.3571313619613647,0.3224301338195801,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.9959575533866882,0.5170655250549316,0.4895172119140625,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.9434767961502076,0.4352747201919555,0.3048477470874786,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.9696008563041688,0.4704315960407257,0.4457949101924896,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8347737789154053,0.3046477735042572,1.3764888048171997,291.09381103515625,291.1499938964844,288.879638671875,287.0946655273437,291.0932922363281,297.2485656738281,291.09381103515625,1.0,0.6375314593315125,1.0,1.0,0.3066764175891876,1.0,-3.5297422409057617,2.59658145904541,0.9331607222557068,1.800693154335022,0.0,0.0,0.0,123.28759002685548,115.0,-1.9219884872436523,-0.0,3402.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8881809115409851,0.3579393327236175,0.323020190000534,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.9990000128746032,0.5188860297203064,0.4832867681980133,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.9551404714584352,0.4369885921478271,0.3059330284595489,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.9794967174530028,0.4718923270702362,0.4470264911651611,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8431000709533691,0.305370569229126,1.3790403604507446,291.0945129394531,291.1499938964844,288.8580017089844,287.0992736816406,291.0948486328125,297.24786376953125,291.0945739746094,1.0,0.6356500387191772,1.0,1.0,0.3089278042316437,1.0,-3.5288209915161133,2.5884575843811035,0.940363347530365,1.792750120162964,0.0,0.0,0.0,119.41181182861328,133.0,0.2506687939167022,-0.0,3376.449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8881809115409851,0.3579393327236175,0.323020190000534,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.9990000128746032,0.5188860297203064,0.4832867681980133,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.9551404714584352,0.4369885921478271,0.3059330284595489,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.9794967174530028,0.4718923270702362,0.4470264911651611,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8431000709533691,0.305370569229126,1.3790403604507446,291.0945129394531,291.1499938964844,288.8580017089844,287.0992736816406,291.0948486328125,297.24786376953125,291.0945739746094,1.0,0.6356500387191772,1.0,1.0,0.3089278042316437,1.0,-3.5288209915161133,2.5884575843811035,0.940363347530365,1.792750120162964,0.0,0.0,0.0,119.41181182861328,133.0,0.2506687939167022,-0.0,3376.449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.8825483322143555,0.358767032623291,0.3238499462604522,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.9990000128746032,0.5207358002662659,0.4923239648342132,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.9492351412773132,0.4387320280075073,0.3072099387645721,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.9741514921188354,0.4733814299106598,0.4485154151916504,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.8382251262664795,0.306139200925827,1.382893204689026,291.0971069335937,291.1499938964844,288.83770751953125,287.1034545898437,291.0998229980469,297.2477722167969,291.09735107421875,1.0,0.6407985687255859,1.0,1.0,0.3111792206764221,1.0,-3.548729181289673,2.594643831253052,0.9540853500366212,1.7939656972885132,0.0,0.0,0.0,123.00648498535156,151.0,3.494093656539917,-0.0,3445.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.8825483322143555,0.358767032623291,0.3238499462604522,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.9990000128746032,0.5207358002662659,0.4923239648342132,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.9492351412773132,0.4387320280075073,0.3072099387645721,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.9741514921188354,0.4733814299106598,0.4485154151916504,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.8382251262664795,0.306139200925827,1.382893204689026,291.0971069335937,291.1499938964844,288.83770751953125,287.1034545898437,291.0998229980469,297.2477722167969,291.09735107421875,1.0,0.6407985687255859,1.0,1.0,0.3111792206764221,1.0,-3.548729181289673,2.594643831253052,0.9540853500366212,1.7939656972885132,0.0,0.0,0.0,123.00648498535156,151.0,3.494093656539917,-0.0,3445.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.8721200227737427,0.3591451346874237,0.3243900835514068,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.9909884929656982,0.5213077068328857,0.4937283396720886,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.9369889497756958,0.4395730793476105,0.3079491555690765,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.9630978107452391,0.4740953743457794,0.4493962824344635,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.8291650414466858,0.3064965605735779,1.385491132736206,291.0997009277344,291.1499938964844,288.828125,287.1053771972656,291.102294921875,297.2464599609375,291.0998840332031,1.0,0.6446182727813721,1.0,1.0,0.3123049139976501,1.0,-3.55605411529541,2.595860958099365,0.9601931571960448,1.7936954498291016,0.0,0.0,0.0,128.32269287109375,151.0,4.848536968231201,-0.0,3495.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.8605982065200806,0.3595016598701477,0.3249448835849762,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.9799328446388244,0.5219088196754456,0.4945190548896789,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.9228419065475464,0.4403959214687347,0.3087022006511688,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.9496095180511476,0.4747912883758545,0.4502960741519928,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.8189830183982849,0.3068360388278961,1.3881800174713137,291.1017150878906,291.1499938964844,288.8189697265625,287.107177734375,291.1043395996094,297.24517822265625,291.1018981933594,1.0,0.6489263772964478,1.0,1.0,0.3133480250835418,1.0,-3.5628867149353027,2.597018003463745,0.965868592262268,1.7932875156402588,0.0,0.0,0.0,134.72300720214844,169.0,5.16290283203125,-0.0,3551.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8487262725830078,0.3598535060882568,0.3255320489406585,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.966808021068573,0.5225551128387451,0.4953938722610473,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.9082781076431274,0.4412355422973633,0.3094955682754516,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.9344614148139954,0.4754988849163055,0.4512457549571991,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8078466057777405,0.3071735501289367,1.3910443782806396,291.1039123535156,291.1499938964844,288.8099060058594,287.10894775390625,291.1067810058594,297.2438659667969,291.1040954589844,1.0,0.6537947654724121,1.0,1.0,0.3144328892230987,1.0,-3.570187330245972,2.598364353179932,0.9718229174613952,1.7929625511169434,0.0,0.0,0.0,142.15354919433594,169.0,5.556963443756104,-0.0,3614.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.8383165001869202,0.3601639568805694,0.3260788023471832,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.9538216590881348,0.5231607556343079,0.4962335526943207,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.8962688446044922,0.4419980645179748,0.3102330565452575,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.9205371141433716,0.4761393666267395,0.4521292746067047,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7972543239593506,0.307472676038742,1.3937228918075562,291.106201171875,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,297.24267578125,291.1064453125,1.0,0.6585248112678528,1.0,1.0,0.3154342770576477,1.0,-3.5770273208618164,2.599667549133301,0.977359652519226,1.7927035093307495,0.0,0.0,0.0,149.51260375976562,187.0,6.118978023529053,-0.0,3676.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.8184712529182434,0.3607741594314575,0.327222466468811,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.9264209866523744,0.5244303345680237,0.4980400204658508,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.8735058307647705,0.4435537755489349,0.3117762207984924,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8954683542251587,0.4774395525455475,0.4539780914783478,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.7767072916030884,0.3080617785453796,1.3993430137634275,291.11199951171875,291.1499938964844,288.7870483398437,287.11328125,291.1158447265625,297.2402038574219,291.1122741699219,1.0,0.668847382068634,1.0,1.0,0.3175205290317535,1.0,-3.5914173126220703,2.6024529933929443,0.988964319229126,1.7922067642211914,0.0,0.0,0.0,165.93283081054688,205.0,7.675096035003662,-0.0,3813.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.8184712529182434,0.3607741594314575,0.327222466468811,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.9264209866523744,0.5244303345680237,0.4980400204658508,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.8735058307647705,0.4435537755489349,0.3117762207984924,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8954683542251587,0.4774395525455475,0.4539780914783478,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.7767072916030884,0.3080617785453796,1.3993430137634275,291.11199951171875,291.1499938964844,288.7870483398437,287.11328125,291.1158447265625,297.2402038574219,291.1122741699219,1.0,0.668847382068634,1.0,1.0,0.3175205290317535,1.0,-3.5914173126220703,2.6024529933929443,0.988964319229126,1.7922067642211914,0.0,0.0,0.0,165.93283081054688,205.0,7.675096035003662,-0.0,3813.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.799913227558136,0.3613408803939819,0.3283605277538299,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.9027237296104432,0.5256868600845337,0.4998765885829925,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.8540530204772949,0.4450690448284149,0.3133174777030945,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.8746827244758606,0.4786973893642425,0.4558225870132446,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.7590349316596985,0.3086105585098266,1.4049466848373413,291.1169128417969,291.1499938964844,288.7742919921875,287.1156005859375,291.12017822265625,297.2377014160156,291.1171264648437,1.0,0.6794821619987488,1.0,1.0,0.3191103935241699,1.0,-3.6058101654052734,2.6068332195281982,0.9989769458770752,1.7933011054992676,0.0,0.0,0.0,183.2482452392578,223.0,6.902508735656738,-0.0,3956.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.799913227558136,0.3613408803939819,0.3283605277538299,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.9027237296104432,0.5256868600845337,0.4998765885829925,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.8540530204772949,0.4450690448284149,0.3133174777030945,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.8746827244758606,0.4786973893642425,0.4558225870132446,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.7590349316596985,0.3086105585098266,1.4049466848373413,291.1169128417969,291.1499938964844,288.7742919921875,287.1156005859375,291.12017822265625,297.2377014160156,291.1171264648437,1.0,0.6794821619987488,1.0,1.0,0.3191103935241699,1.0,-3.6058101654052734,2.6068332195281982,0.9989769458770752,1.7933011054992676,0.0,0.0,0.0,183.2482452392578,223.0,6.902508735656738,-0.0,3956.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.783096194267273,0.3618630468845367,0.3294761180877685,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.883813738822937,0.5269105434417725,0.5017041563987732,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.837722897529602,0.44654181599617,0.3148428499698639,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.8569879531860352,0.4799104332923889,0.4576437175273895,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.7441827654838562,0.3091194629669189,1.410460352897644,291.122314453125,291.1499938964844,288.7640075683594,287.117431640625,291.1260070800781,297.235107421875,291.1225891113281,1.0,0.6901987195014954,1.0,1.0,0.3207002878189087,1.0,-3.620010137557984,2.611114501953125,1.008895754814148,1.7943174839019775,0.0,0.0,0.0,201.0583953857422,226.0,7.521286964416504,-0.0,4103.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.783096194267273,0.3618630468845367,0.3294761180877685,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.883813738822937,0.5269105434417725,0.5017041563987732,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.837722897529602,0.44654181599617,0.3148428499698639,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.8569879531860352,0.4799104332923889,0.4576437175273895,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.7441827654838562,0.3091194629669189,1.410460352897644,291.122314453125,291.1499938964844,288.7640075683594,287.117431640625,291.1260070800781,297.235107421875,291.1225891113281,1.0,0.6901987195014954,1.0,1.0,0.3207002878189087,1.0,-3.620010137557984,2.611114501953125,1.008895754814148,1.7943174839019775,0.0,0.0,0.0,201.0583953857422,226.0,7.521286964416504,-0.0,4103.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.7779240012168884,0.362113744020462,0.3299240171909332,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.8780533075332642,0.5275119543075562,0.5025038123130798,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.8328566551208496,0.4472672343254089,0.3155201971530914,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.8516901135444641,0.4805043935775757,0.4584376215934753,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.7397110462188721,0.3093622624874115,1.4126688241958618,291.1255798339844,291.1499938964844,288.75982666015625,287.1181640625,291.1295166015625,297.2338256835937,291.1258544921875,1.0,0.693774402141571,1.0,1.0,0.3214952051639557,1.0,-3.625941753387451,2.612447738647461,1.013493895530701,1.794312834739685,0.0,0.0,0.0,207.2802734375,226.0,8.255281448364258,-0.0,4157.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.774197518825531,0.3623674809932709,0.330318808555603,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.8739369511604309,0.5281129479408264,0.50324547290802,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.8294084668159485,0.447993516921997,0.316155195236206,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.8479282855987549,0.4810973703861236,0.459172636270523,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.7365033030509949,0.3096051514148712,1.4146003723144531,291.1283264160156,291.1499938964844,288.7563781738281,287.1187744140625,291.13153076171875,297.2326354980469,291.1285095214844,1.0,0.6967463493347168,1.0,1.0,0.3220168948173523,1.0,-3.631281852722168,2.614246368408203,1.0170352458953855,1.794884443283081,0.0,0.0,0.0,212.080078125,214.0,7.648573875427246,-0.0,4201.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.7747376561164856,0.3628910183906555,0.3307701647281647,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.8747955560684204,0.5293138027191162,0.5043593645095825,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.8304029107093811,0.4494523108005523,0.3171563148498535,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.8487690091133118,0.4822827875614166,0.4602729976177215,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.7370072603225708,0.3100992739200592,1.4167404174804688,291.1332397460937,291.1499938964844,288.7516174316406,287.1195983886719,291.1364440917969,297.2304992675781,291.1334228515625,1.0,0.6972768902778625,1.0,1.0,0.3230602741241455,1.0,-3.638273715972901,2.61543869972229,1.0228351354599,1.7945464849472046,0.0,0.0,0.0,212.2061309814453,202.0,7.228208541870117,-0.0,4221.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.7747376561164856,0.3628910183906555,0.3307701647281647,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.8747955560684204,0.5293138027191162,0.5043593645095825,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.8304029107093811,0.4494523108005523,0.3171563148498535,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.8487690091133118,0.4822827875614166,0.4602729976177215,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.7370072603225708,0.3100992739200592,1.4167404174804688,291.1332397460937,291.1499938964844,288.7516174316406,287.1195983886719,291.1364440917969,297.2304992675781,291.1334228515625,1.0,0.6972768902778625,1.0,1.0,0.3230602741241455,1.0,-3.638273715972901,2.61543869972229,1.0228351354599,1.7945464849472046,0.0,0.0,0.0,212.2061309814453,202.0,7.228208541870117,-0.0,4221.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.7803506255149841,0.3634751737117767,0.3310510218143463,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.8814115524291992,0.530547559261322,0.5052680373191833,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.8364025950431824,0.4509564638137817,0.3180141746997833,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.8549246788024902,0.4835030138492584,0.4611696600914001,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.7419076561927795,0.3106430172920227,1.4179762601852417,291.1396179199219,291.1499938964844,288.75,287.119873046875,291.14361572265625,297.2290344238281,291.139892578125,1.0,0.6949517130851746,1.0,1.0,0.3241036236286163,1.0,-3.643303871154785,2.615295171737671,1.0280086994171145,1.7933024168014526,0.0,0.0,0.0,206.4443817138672,190.0,8.665741920471191,-0.0,4198.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.7803506255149841,0.3634751737117767,0.3310510218143463,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.8814115524291992,0.530547559261322,0.5052680373191833,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.8364025950431824,0.4509564638137817,0.3180141746997833,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.8549246788024902,0.4835030138492584,0.4611696600914001,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.7419076561927795,0.3106430172920227,1.4179762601852417,291.1396179199219,291.1499938964844,288.75,287.119873046875,291.14361572265625,297.2290344238281,291.139892578125,1.0,0.6949517130851746,1.0,1.0,0.3241036236286163,1.0,-3.643303871154785,2.615295171737671,1.0280086994171145,1.7933024168014526,0.0,0.0,0.0,206.4443817138672,190.0,8.665741920471191,-0.0,4198.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.7891601920127869,0.364115834236145,0.3312752544879913,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.8916540741920471,0.5318154096603394,0.5060944557189941,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.8456069231033325,0.452506422996521,0.3188195824623108,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.8645201325416565,0.4847603440284729,0.4619865119457245,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.7496510148048401,0.311243861913681,1.4189146757125854,291.1448669433594,291.1499938964844,288.75,287.119873046875,291.1478576660156,297.22821044921875,291.1450500488281,1.0,0.6911212205886841,1.0,1.0,0.3245899975299835,1.0,-3.64764928817749,2.6165192127227783,1.0311299562454224,1.7935751676559448,0.0,0.0,0.0,197.67794799804688,178.0,7.342427253723144,-0.0,4155.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.7891601920127869,0.364115834236145,0.3312752544879913,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.8916540741920471,0.5318154096603394,0.5060944557189941,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.8456069231033325,0.452506422996521,0.3188195824623108,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.8645201325416565,0.4847603440284729,0.4619865119457245,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.7496510148048401,0.311243861913681,1.4189146757125854,291.1448669433594,291.1499938964844,288.75,287.119873046875,291.1478576660156,297.22821044921875,291.1450500488281,1.0,0.6911212205886841,1.0,1.0,0.3245899975299835,1.0,-3.64764928817749,2.6165192127227783,1.0311299562454224,1.7935751676559448,0.0,0.0,0.0,197.67794799804688,178.0,7.342427253723144,-0.0,4155.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8003585934638977,0.364784836769104,0.3314722776412964,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9046382904052734,0.5330947041511536,0.5068751573562622,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8574163913726807,0.4540793299674988,0.3195991814136505,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8768471479415894,0.4860338270664215,0.4627618193626404,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7597053050994873,0.3118873238563537,1.4197713136672974,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1519470214844,297.2276916503906,291.1494140625,1.0,0.6865110397338867,1.0,1.0,0.3250763416290283,1.0,-3.651726961135864,2.6176211833953857,1.034105896949768,1.7937840223312378,0.0,0.0,0.0,187.36184692382807,166.0,6.457844734191895,-0.0,4102.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8003585934638977,0.364784836769104,0.3314722776412964,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9046382904052734,0.5330947041511536,0.5068751573562622,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8574163913726807,0.4540793299674988,0.3195991814136505,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8768471479415894,0.4860338270664215,0.4627618193626404,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7597053050994873,0.3118873238563537,1.4197713136672974,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1519470214844,297.2276916503906,291.1494140625,1.0,0.6865110397338867,1.0,1.0,0.3250763416290283,1.0,-3.651726961135864,2.6176211833953857,1.034105896949768,1.7937840223312378,0.0,0.0,0.0,187.36184692382807,166.0,6.457844734191895,-0.0,4102.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8067400455474854,0.3651271760463714,0.3315658271312713,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9124926328659058,0.5337368845939636,0.5072548985481262,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8642773032188416,0.4548724889755249,0.3199841380119324,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8839688897132874,0.4866747558116913,0.4631405174732208,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7655742764472961,0.3122227787971496,1.4202007055282593,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1540222167969,297.2275390625,291.15155029296875,1.0,0.6840342283248901,1.0,1.0,0.3253195285797119,1.0,-3.653731822967529,2.618147850036621,1.0355839729309082,1.7938741445541382,0.0,0.0,0.0,181.86463928222656,166.0,6.2385334968566895,-0.0,4073.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8133861422538757,0.3654719889163971,0.3316577970981598,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.9213969707489014,0.5343785881996155,0.5076301097869873,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8717793226242065,0.4556677043437958,0.3203674852848053,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8917059302330017,0.4873163402080536,0.4635156989097595,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.7720038890838623,0.3125648498535156,1.420639157295227,291.1527099609375,291.1499938964844,288.75,287.119873046875,291.1542663574219,297.2274169921875,291.1527709960937,1.0,0.6814901232719421,1.0,1.0,0.3253062963485718,1.0,-3.6557343006134033,2.6194896697998047,1.036244511604309,1.7947864532470703,0.0,0.0,0.0,176.23570251464844,154.0,4.727691650390625,-0.0,4043.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.8217096924781799,0.365882009267807,0.3317627012729645,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.9332100749015808,0.5351410508155823,0.5080708861351013,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.8816698789596558,0.456618070602417,0.3208230435848236,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.901817798614502,0.4880807101726532,0.4639581441879272,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.7804945111274719,0.3129796385765075,1.4211705923080444,291.1532897949219,291.1499938964844,288.75,287.119873046875,291.15435791015625,297.22723388671875,291.1533203125,1.0,0.6783657073974609,1.0,1.0,0.3252904415130615,1.0,-3.6581106185913086,2.621145486831665,1.0369651317596436,1.7959586381912231,0.0,0.0,0.0,169.35235595703125,154.0,3.013836622238159,-0.0,4006.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
