time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8275794982910156,0.3661529123783111,0.3318286836147308,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.9415958523750304,0.5356447696685791,0.5083585977554321,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.8888161778450012,0.4572491645812988,0.3211236298084259,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.9093047976493835,0.488586813211441,0.4642479717731476,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.786636233329773,0.3132578730583191,1.4215245246887207,291.1535949707031,291.1499938964844,288.75,287.119873046875,291.1543884277344,297.22711181640625,291.15362548828125,1.0,0.676252007484436,1.0,1.0,0.3252798616886139,1.0,-3.659672498703003,2.622231721878052,1.0374407768249512,1.796745538711548,0.0,0.0,0.0,164.71376037597656,142.0,2.2321245670318604,-0.0,3981.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.8440147042274475,0.3668226301670074,0.3319816887378692,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.9636061787605286,0.5368882417678833,0.5090575814247131,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.9089903235435486,0.4588188529014587,0.3218655586242676,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.9318838119506836,0.4898397922515869,0.4649558961391449,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.8038079738616943,0.3139583170413971,1.4224106073379517,291.1540222167969,291.1499938964844,288.75,287.119873046875,291.15447998046875,297.2267761230469,291.154052734375,1.0,0.6708833575248718,1.0,1.0,0.3252533972263336,1.0,-3.663508415222168,2.6249024868011475,1.03860604763031,1.798674702644348,0.0,0.0,0.0,152.98941040039062,130.0,1.0898927450180054,-0.0,3918.581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.8440147042274475,0.3668226301670074,0.3319816887378692,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.9636061787605286,0.5368882417678833,0.5090575814247131,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.9089903235435486,0.4588188529014587,0.3218655586242676,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.9318838119506836,0.4898397922515869,0.4649558961391449,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.8038079738616943,0.3139583170413971,1.4224106073379517,291.1540222167969,291.1499938964844,288.75,287.119873046875,291.15447998046875,297.2267761230469,291.154052734375,1.0,0.6708833575248718,1.0,1.0,0.3252533972263336,1.0,-3.663508415222168,2.6249024868011475,1.03860604763031,1.798674702644348,0.0,0.0,0.0,152.98941040039062,130.0,1.0898927450180054,-0.0,3918.581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.864074170589447,0.367481380701065,0.3321217894554138,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9857906699180604,0.5381096005439758,0.5097325444221497,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9352579116821288,0.460376501083374,0.3225967586040497,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.957836389541626,0.4910752773284912,0.4656441211700439,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.8229169845581055,0.3146626353263855,1.4233003854751587,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1534423828125,297.2263488769531,291.153564453125,1.0,0.6654354929924011,1.0,1.0,0.3250810503959656,1.0,-3.6672675609588623,2.62801194190979,1.0392556190490725,1.801004409790039,0.0,0.0,0.0,141.16197204589844,133.0,-0.2608430385589599,-0.0,3854.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.864074170589447,0.367481380701065,0.3321217894554138,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9857906699180604,0.5381096005439758,0.5097325444221497,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9352579116821288,0.460376501083374,0.3225967586040497,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.957836389541626,0.4910752773284912,0.4656441211700439,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.8229169845581055,0.3146626353263855,1.4233003854751587,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1534423828125,297.2263488769531,291.153564453125,1.0,0.6654354929924011,1.0,1.0,0.3250810503959656,1.0,-3.6672675609588623,2.62801194190979,1.0392556190490725,1.801004409790039,0.0,0.0,0.0,141.16197204589844,133.0,-0.2608430385589599,-0.0,3854.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8746770024299622,0.3681167662143707,0.3324975967407226,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.9954824447631836,0.5393018126487732,0.5106477737426758,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.9488760828971864,0.4619130790233612,0.3235116899013519,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.9700356125831604,0.4922864139080047,0.4665771722793579,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8323731422424316,0.3153632581233978,1.4254465103149414,291.1527099609375,291.1499938964844,288.75,287.119873046875,291.1524963378906,297.225830078125,291.1527099609375,1.0,0.6641215682029724,1.0,1.0,0.3249087035655975,1.0,-3.673622131347656,2.632906913757324,1.040715217590332,1.8044698238372805,0.0,0.0,0.0,136.17852783203125,136.0,-0.8748629093170166,-0.0,3839.557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8746770024299622,0.3681167662143707,0.3324975967407226,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.9954824447631836,0.5393018126487732,0.5106477737426758,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.9488760828971864,0.4619130790233612,0.3235116899013519,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.9700356125831604,0.4922864139080047,0.4665771722793579,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8323731422424316,0.3153632581233978,1.4254465103149414,291.1527099609375,291.1499938964844,288.75,287.119873046875,291.1524963378906,297.225830078125,291.1527099609375,1.0,0.6641215682029724,1.0,1.0,0.3249087035655975,1.0,-3.673622131347656,2.632906913757324,1.040715217590332,1.8044698238372805,0.0,0.0,0.0,136.17852783203125,136.0,-0.8748629093170166,-0.0,3839.557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8770555853843689,0.3684147298336029,0.332729697227478,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.997510015964508,0.539878785610199,0.5111520886421204,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.9519688487052916,0.4626641869544983,0.3240051567554474,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.972667932510376,0.4928743541240692,0.4670919477939605,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8345180749893188,0.3157023191452026,1.4267793893814087,291.1522827148437,291.1499938964844,288.75,287.119873046875,291.15203857421875,297.22540283203125,291.1522827148437,1.0,0.664239764213562,1.0,1.0,0.3248225152492523,1.0,-3.677323818206787,2.6357076168060303,1.0416163206100464,1.8064584732055664,0.0,0.0,0.0,135.3060302734375,136.0,-1.006142258644104,-0.0,3843.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8781276941299438,0.368699699640274,0.3329741954803467,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.9984196424484252,0.540443480014801,0.5116304755210876,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.953500747680664,0.4634036123752594,0.3245092630386352,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.9738993644714355,0.493450254201889,0.4676208794116974,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8355240225791931,0.3160324692726135,1.428194880485535,291.1519470214844,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.22491455078125,291.1519775390625,1.0,0.6646881699562073,1.0,1.0,0.3247705996036529,1.0,-3.681143999099731,2.638477802276612,1.0426660776138306,1.8083999156951904,0.0,0.0,0.0,135.08518981933594,154.0,-0.9185388088226318,-0.0,3852.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8645651340484619,0.3692264854907989,0.3337289988994598,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9866831302642822,0.5415328741073608,0.5129878520965576,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9376216530799866,0.4648457467556,0.3257278800010681,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9591820240020752,0.4945657253265381,0.4689632058143616,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.823754072189331,0.3166640102863312,1.4324134588241575,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.1516418457031,297.22369384765625,291.15155029296875,1.0,0.6704277396202087,1.0,1.0,0.3246667981147766,1.0,-3.691833019256592,2.646076202392578,1.045756697654724,1.813626050949097,0.0,0.0,0.0,142.8451385498047,172.0,-0.6160546541213989,-0.0,3929.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8645651340484619,0.3692264854907989,0.3337289988994598,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9866831302642822,0.5415328741073608,0.5129878520965576,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9376216530799866,0.4648457467556,0.3257278800010681,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9591820240020752,0.4945657253265381,0.4689632058143616,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.823754072189331,0.3166640102863312,1.4324134588241575,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.1516418457031,297.22369384765625,291.15155029296875,1.0,0.6704277396202087,1.0,1.0,0.3246667981147766,1.0,-3.691833019256592,2.646076202392578,1.045756697654724,1.813626050949097,0.0,0.0,0.0,142.8451385498047,172.0,-0.6160546541213989,-0.0,3929.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8451420068740845,0.369671881198883,0.3345998525619507,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.965841829776764,0.542549729347229,0.5144358277320862,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9131613373756408,0.4662164449691772,0.3270438313484192,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.934804141521454,0.4956114590167999,0.4704388976097107,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8056657314300537,0.3172318637371063,1.4372966289520264,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.221923828125,291.1512756347656,1.0,0.6785456538200378,1.0,1.0,0.3245629966259002,1.0,-3.703856945037842,2.6545674800872803,1.049289584159851,1.819557428359985,0.0,0.0,0.0,155.62721252441406,190.0,-0.4407183229923248,-0.0,4041.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8451420068740845,0.369671881198883,0.3345998525619507,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.965841829776764,0.542549729347229,0.5144358277320862,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9131613373756408,0.4662164449691772,0.3270438313484192,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.934804141521454,0.4956114590167999,0.4704388976097107,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8056657314300537,0.3172318637371063,1.4372966289520264,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.221923828125,291.1512756347656,1.0,0.6785456538200378,1.0,1.0,0.3245629966259002,1.0,-3.703856945037842,2.6545674800872803,1.049289584159851,1.819557428359985,0.0,0.0,0.0,155.62721252441406,190.0,-0.4407183229923248,-0.0,4041.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8260425925254822,0.3700437843799591,0.3354994356632232,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9407987594604492,0.5434979796409607,0.5159198641777039,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8904575109481812,0.4675199091434479,0.3283871412277221,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.909128963947296,0.4965906143188476,0.4719525873661041,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7859828472137451,0.3177355825901031,1.4423736333847046,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2197265625,291.1512756347656,1.0,0.6878750920295715,1.0,1.0,0.3245134353637695,1.0,-3.7162716388702393,2.6631367206573486,1.0531349182128906,1.8255459070205688,0.0,0.0,0.0,171.0192108154297,208.0,-0.1193630918860435,-0.0,4172.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8260425925254822,0.3700437843799591,0.3354994356632232,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9407987594604492,0.5434979796409607,0.5159198641777039,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8904575109481812,0.4675199091434479,0.3283871412277221,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.909128963947296,0.4965906143188476,0.4719525873661041,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7859828472137451,0.3177355825901031,1.4423736333847046,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2197265625,291.1512756347656,1.0,0.6878750920295715,1.0,1.0,0.3245134353637695,1.0,-3.7162716388702393,2.6631367206573486,1.0531349182128906,1.8255459070205688,0.0,0.0,0.0,171.0192108154297,208.0,-0.1193630918860435,-0.0,4172.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8081384897232056,0.3703534603118896,0.3363932967185974,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9161322116851808,0.544384241104126,0.5173994898796082,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8702752590179443,0.468763917684555,0.3297285735607147,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8878311514854431,0.4975102245807647,0.4734638333320617,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7680593132972717,0.318181425333023,1.4474451541900637,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.151611328125,297.2171936035156,291.1513061523437,1.0,0.6977612972259521,1.0,1.0,0.3244639039039612,1.0,-3.7286629676818848,2.671684741973877,1.0569781064987185,1.8315370082855225,0.0,0.0,0.0,187.8110198974609,226.0,-0.0125375632196664,-0.0,4313.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8081384897232056,0.3703534603118896,0.3363932967185974,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9161322116851808,0.544384241104126,0.5173994898796082,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8702752590179443,0.468763917684555,0.3297285735607147,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8878311514854431,0.4975102245807647,0.4734638333320617,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7680593132972717,0.318181425333023,1.4474451541900637,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.151611328125,297.2171936035156,291.1513061523437,1.0,0.6977612972259521,1.0,1.0,0.3244639039039612,1.0,-3.7286629676818848,2.671684741973877,1.0569781064987185,1.8315370082855225,0.0,0.0,0.0,187.8110198974609,226.0,-0.0125375632196664,-0.0,4313.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7993241548538208,0.3704871833324432,0.3368324935436249,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9053246974945068,0.5448037385940552,0.518129825592041,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8612052798271179,0.4693650901317596,0.3303936421871185,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8782252073287964,0.4979490339756012,0.4742116928100586,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7600099444389343,0.3183847963809967,1.449948787689209,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.2158508300781,291.1513061523437,1.0,0.7027992606163025,1.0,1.0,0.324439138174057,1.0,-3.734783172607422,2.675910472869873,1.0588725805282593,1.834489226341248,0.0,0.0,0.0,196.5181579589844,226.0,-0.0170073378831148,-0.0,4385.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7909854054450989,0.3706082105636596,0.3372649550437927,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8958612084388733,0.5452077388763428,0.5188506841659546,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8528340458869934,0.4699534475803375,0.3310534656047821,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8692944049835205,0.4983748495578766,0.4749523401260376,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7525845170021057,0.3185766935348511,1.452423930168152,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2144775390625,291.1512756347656,1.0,0.7078597545623779,1.0,1.0,0.3244144916534424,1.0,-3.7408347129821777,2.6800923347473145,1.0607422590255735,1.8373960256576536,0.0,0.0,0.0,205.35348510742188,244.0,-0.0424421392381191,-0.0,4458.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7804767489433289,0.3707542717456817,0.3378416895866394,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8839873671531677,0.545734703540802,0.5198152661323547,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8424874544143677,0.4707346260547638,0.3319417536258697,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8582044839859009,0.4989347755908966,0.4759471118450165,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7434125542640686,0.3188211023807525,1.45574152469635,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.2125244140625,291.1512145996094,1.0,0.7147464156150818,1.0,1.0,0.3243809938430786,1.0,-3.7489476203918457,2.685706615447998,1.0632410049438477,1.841266632080078,0.0,0.0,0.0,217.51109313964844,244.0,-0.0982125476002693,-0.0,4559.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7758595943450928,0.3708162307739258,0.3381085097789764,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8787699937820435,0.5459745526313782,0.5202630162239075,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8379886746406555,0.4710952043533325,0.3323560655117035,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8533822894096375,0.4991911351680755,0.4764101505279541,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7394261360168457,0.3189301192760467,1.4572832584381104,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.21160888671875,291.1511535644531,1.0,0.7179811000823975,1.0,1.0,0.3243652284145355,1.0,-3.752718448638916,2.688319444656372,1.0643991231918335,1.843053817749024,0.0,0.0,0.0,223.27198791503903,247.0,-0.1297775954008102,-0.0,4607.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7677846550941467,0.3709920644760132,0.3386626243591308,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8697408437728882,0.5466947555541992,0.5213595032691956,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8303224444389343,0.4721989631652832,0.3334309458732605,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8451157212257385,0.4999666810035705,0.4775580763816833,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7325121760368347,0.3192506730556488,1.4607036113739014,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.208740234375,291.1509094238281,1.0,0.723975419998169,1.0,1.0,0.324315994977951,1.0,-3.761500597000122,2.694447755813598,1.0670528411865234,1.847269415855408,0.0,0.0,0.0,234.2220458984375,235.0,-0.3447268009185791,-0.0,4702.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7677846550941467,0.3709920644760132,0.3386626243591308,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8697408437728882,0.5466947555541992,0.5213595032691956,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8303224444389343,0.4721989631652832,0.3334309458732605,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8451157212257385,0.4999666810035705,0.4775580763816833,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7325121760368347,0.3192506730556488,1.4607036113739014,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.208740234375,291.1509094238281,1.0,0.723975419998169,1.0,1.0,0.324315994977951,1.0,-3.761500597000122,2.694447755813598,1.0670528411865234,1.847269415855408,0.0,0.0,0.0,234.2220458984375,235.0,-0.3447268009185791,-0.0,4702.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7681507468223572,0.3711802959442138,0.3388115167617798,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8703908324241638,0.5473995804786682,0.5220068097114563,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8311575651168823,0.4732997417449951,0.3341818153858185,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8457778096199036,0.500732421875,0.4782618284225464,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7329451441764832,0.3195742666721344,1.46206533908844,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2062072753906,291.1504821777344,1.0,0.7240641117095947,1.0,1.0,0.324275940656662,1.0,-3.7658538818359375,2.697548151016236,1.068305730819702,1.8493770360946653,0.0,0.0,0.0,234.11085510253903,223.0,-0.6144875884056091,-0.0,4714.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7681507468223572,0.3711802959442138,0.3388115167617798,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8703908324241638,0.5473995804786682,0.5220068097114563,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8311575651168823,0.4732997417449951,0.3341818153858185,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8457778096199036,0.500732421875,0.4782618284225464,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7329451441764832,0.3195742666721344,1.46206533908844,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2062072753906,291.1504821777344,1.0,0.7240641117095947,1.0,1.0,0.324275940656662,1.0,-3.7658538818359375,2.697548151016236,1.068305730819702,1.8493770360946653,0.0,0.0,0.0,234.11085510253903,223.0,-0.6144875884056091,-0.0,4714.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7729637622833252,0.3714145421981811,0.3387821316719055,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8761290311813354,0.5481175184249878,0.5224356055259705,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8364747762680054,0.4744276106357574,0.3347808718681335,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8511375784873962,0.5015174746513367,0.4787526130676269,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7372538447380066,0.3199387788772583,1.4625025987625122,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.2043151855469,291.1498413085937,1.0,0.7214042544364929,1.0,1.0,0.3242358863353729,1.0,-3.7681732177734375,2.699281454086304,1.0688916444778442,1.850464940071106,0.0,0.0,0.0,228.1458740234375,211.0,-0.7981145977973938,-0.0,4682.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7729637622833252,0.3714145421981811,0.3387821316719055,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8761290311813354,0.5481175184249878,0.5224356055259705,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8364747762680054,0.4744276106357574,0.3347808718681335,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8511375784873962,0.5015174746513367,0.4787526130676269,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7372538447380066,0.3199387788772583,1.4625025987625122,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.2043151855469,291.1498413085937,1.0,0.7214042544364929,1.0,1.0,0.3242358863353729,1.0,-3.7681732177734375,2.699281454086304,1.0688916444778442,1.850464940071106,0.0,0.0,0.0,228.1458740234375,211.0,-0.7981145977973938,-0.0,4682.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7764611840248108,0.3715472221374511,0.3387369811534881,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8802425861358643,0.5484813451766968,0.5226072669029236,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8402336239814758,0.4750011563301086,0.3350522816181183,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8549826145172119,0.5019173622131348,0.4789576530456543,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7403610348701477,0.3201386928558349,1.4625731706619265,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.2035827636719,291.1495361328125,1.0,0.7194716930389404,1.0,1.0,0.3242158889770508,1.0,-3.768983840942383,2.699913024902344,1.0690709352493286,1.8508391380310056,0.0,0.0,0.0,223.93704223632807,211.0,-0.8280584812164307,-0.0,4657.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7805172801017761,0.3716880977153778,0.3386813104152679,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8849915862083435,0.5488471984863281,0.5227618217468262,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8445689678192139,0.4755796492099762,0.335313081741333,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8594381213188171,0.5023210644721985,0.4791471660137176,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7439678311347961,0.320349782705307,1.4626020193099976,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2029724121094,291.1493530273437,1.0,0.7172935009002686,1.0,1.0,0.3242206275463104,1.0,-3.769679546356201,2.700385570526123,1.0692940950393677,1.8510798215866089,0.0,0.0,0.0,219.22769165039065,199.0,-0.6961806416511536,-0.0,4629.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7900691032409668,0.3719896078109741,0.3385529518127441,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.896121621131897,0.5495823621749878,0.5230368375778198,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8548017144203186,0.4767480790615082,0.335815280675888,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.869974672794342,0.5031353831291199,0.4794961214065552,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7525379061698914,0.3208036422729492,1.4626232385635376,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.2020568847656,291.1491394042969,1.0,0.712455689907074,1.0,1.0,0.3242301344871521,1.0,-3.770905733108521,2.7012054920196533,1.0697003602981567,1.851486086845398,0.0,0.0,0.0,208.8301239013672,187.0,-0.4082336723804474,-0.0,4566.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7900691032409668,0.3719896078109741,0.3385529518127441,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.896121621131897,0.5495823621749878,0.5230368375778198,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8548017144203186,0.4767480790615082,0.335815280675888,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.869974672794342,0.5031353831291199,0.4794961214065552,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7525379061698914,0.3208036422729492,1.4626232385635376,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.2020568847656,291.1491394042969,1.0,0.712455689907074,1.0,1.0,0.3242301344871521,1.0,-3.770905733108521,2.7012054920196533,1.0697003602981567,1.851486086845398,0.0,0.0,0.0,208.8301239013672,187.0,-0.4082336723804474,-0.0,4566.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8013394474983215,0.3723087608814239,0.3384137153625488,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9094449877738952,0.5503160953521729,0.5232817530632019,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8670573234558105,0.4779245853424072,0.3363020718097687,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8825441598892212,0.5039493441581726,0.479816734790802,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7628751397132874,0.3212946057319641,1.4626729488372805,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.20147705078125,291.1490478515625,1.0,0.7072317600250244,1.0,1.0,0.3242396414279938,1.0,-3.772063970565796,2.701974630355835,1.0700894594192505,1.85188901424408,0.0,0.0,0.0,197.65733337402344,175.0,-0.206159770488739,-0.0,4497.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8013394474983215,0.3723087608814239,0.3384137153625488,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9094449877738952,0.5503160953521729,0.5232817530632019,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8670573234558105,0.4779245853424072,0.3363020718097687,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8825441598892212,0.5039493441581726,0.479816734790802,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7628751397132874,0.3212946057319641,1.4626729488372805,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.20147705078125,291.1490478515625,1.0,0.7072317600250244,1.0,1.0,0.3242396414279938,1.0,-3.772063970565796,2.701974630355835,1.0700894594192505,1.85188901424408,0.0,0.0,0.0,197.65733337402344,175.0,-0.206159770488739,-0.0,4497.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8139477372169495,0.3726376295089721,0.3382700085639953,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9261398315429688,0.551042914390564,0.5235058069229126,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8813921213150024,0.4791021347045898,0.336779236793518,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8971115946769714,0.5047581195831299,0.4801177978515625,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7750484943389893,0.3218153715133667,1.4627902507781982,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2011108398437,291.149169921875,1.0,0.701806902885437,1.0,1.0,0.3242799639701843,1.0,-3.773238182067871,2.702646255493164,1.0705918073654177,1.8522199392318728,0.0,0.0,0.0,186.0976104736328,163.0,0.1096179708838462,-0.0,4426.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8139477372169495,0.3726376295089721,0.3382700085639953,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9261398315429688,0.551042914390564,0.5235058069229126,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8813921213150024,0.4791021347045898,0.336779236793518,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8971115946769714,0.5047581195831299,0.4801177978515625,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7750484943389893,0.3218153715133667,1.4627902507781982,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2011108398437,291.149169921875,1.0,0.701806902885437,1.0,1.0,0.3242799639701843,1.0,-3.773238182067871,2.702646255493164,1.0705918073654177,1.8522199392318728,0.0,0.0,0.0,186.0976104736328,163.0,0.1096179708838462,-0.0,4426.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8274992108345032,0.3729716539382934,0.3381240963935852,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.945397138595581,0.5517590641975403,0.5237124562263489,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8979831337928772,0.4802758991718292,0.3372485041618347,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9144550561904908,0.5055593252182007,0.4804040491580963,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7892410159111023,0.3223612010478973,1.4629863500595093,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.200927734375,291.14947509765625,1.0,0.6962690949440002,1.0,1.0,0.3243202567100525,1.0,-3.774456262588501,2.703336715698242,1.0711193084716797,1.8526132106781008,0.0,0.0,0.0,174.33633422851562,151.0,0.3186553418636322,-0.0,4353.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
