time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8274992108345032,0.3729716539382934,0.3381240963935852,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.945397138595581,0.5517590641975403,0.5237124562263489,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8979831337928772,0.4802758991718292,0.3372485041618347,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9144550561904908,0.5055593252182007,0.4804040491580963,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7892410159111023,0.3223612010478973,1.4629863500595093,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.200927734375,291.14947509765625,1.0,0.6962690949440002,1.0,1.0,0.3243202567100525,1.0,-3.774456262588501,2.703336715698242,1.0711193084716797,1.8526132106781008,0.0,0.0,0.0,174.33633422851562,151.0,0.3186553418636322,-0.0,4353.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8349521160125732,0.3731395304203033,0.3380503058433532,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.955602765083313,0.5521119832992554,0.5238092541694641,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9073236584663392,0.4808599948883056,0.3374799787998199,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9248550534248352,0.5059562921524048,0.4805419743061065,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.79716956615448,0.3226425945758819,1.463114619255066,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.20086669921875,291.149658203125,1.0,0.6934729218482971,1.0,1.0,0.3243404030799866,1.0,-3.77508282661438,2.7036821842193604,1.0714006423950195,1.8528889417648315,0.0,0.0,0.0,168.4121551513672,151.0,0.4074081182479858,-0.0,4317.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8430485129356384,0.3733070790767669,0.3379760384559631,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9659681916236876,0.5524612665176392,0.5239022970199585,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9181340336799622,0.4814414978027344,0.33770951628685,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9361369609832764,0.5063504576683044,0.4806769490242004,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8056817054748535,0.3229279816150665,1.4632596969604492,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.2008361816406,291.1498107910156,1.0,0.6906648874282837,1.0,1.0,0.3243500292301178,1.0,-3.775718688964844,2.704068660736084,1.071650147438049,1.8532006740570068,0.0,0.0,0.0,162.47364807128906,139.0,0.4227758347988128,-0.0,4280.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8569425344467163,0.3735601902008056,0.3378612399101257,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9816807508468628,0.5529836416244507,0.5240352153778076,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9368975758552552,0.4823189973831177,0.3380536437034607,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9543939232826232,0.5069431662559509,0.4808754920959472,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8192170858383179,0.3233689367771148,1.4635103940963743,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2008361816406,291.1500549316406,1.0,0.6863768100738525,1.0,1.0,0.3243646621704101,1.0,-3.776695489883423,2.704667568206787,1.0720278024673462,1.8536759614944456,0.0,0.0,0.0,153.426513671875,139.0,0.4160839021205902,-0.0,4225.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.861803412437439,0.3736396729946136,0.3378245532512665,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.986556351184845,0.5531466603279114,0.5240752696990967,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.94323068857193,0.4825945198535919,0.3381612300872803,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.960311233997345,0.5071287751197815,0.4809367060661316,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8236743807792664,0.3235096633434295,1.4635958671569824,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2008361816406,291.1501159667969,1.0,0.6850186586380005,1.0,1.0,0.3243692815303802,1.0,-3.777005672454834,2.70485782623291,1.0721477270126345,1.8538278341293333,0.0,0.0,0.0,150.56666564941406,142.0,0.4161874055862427,-0.0,4207.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.871263861656189,0.3739582896232605,0.3379218578338623,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9952327013015748,0.5538108944892883,0.5245009660720825,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9552682638168336,0.4837274253368377,0.3388010859489441,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9711692333221436,0.5078897476196289,0.4814527034759521,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8323145508766174,0.3240993022918701,1.4652631282806396,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.2008056640625,291.15045166015625,1.0,0.6834824681282043,1.0,1.0,0.3243885040283203,1.0,-3.781027317047119,2.707512855529785,1.0735145807266235,1.8556565046310425,0.0,0.0,0.0,145.6387176513672,160.0,0.525032639503479,-0.0,4186.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.871263861656189,0.3739582896232605,0.3379218578338623,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9952327013015748,0.5538108944892883,0.5245009660720825,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9552682638168336,0.4837274253368377,0.3388010859489441,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9711692333221436,0.5078897476196289,0.4814527034759521,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8323145508766174,0.3240993022918701,1.4652631282806396,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.2008056640625,291.15045166015625,1.0,0.6834824681282043,1.0,1.0,0.3243885040283203,1.0,-3.781027317047119,2.707512855529785,1.0735145807266235,1.8556565046310425,0.0,0.0,0.0,145.6387176513672,160.0,0.525032639503479,-0.0,4186.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8615128397941589,0.3742194175720215,0.3383787274360657,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9864709973335266,0.5544232726097107,0.5253070592880249,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9439230561256408,0.4848040640354156,0.3397199213504791,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9604052901268004,0.5086024403572083,0.4823527932167053,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8239133954048157,0.3246635496616363,1.4688612222671509,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.200439453125,291.1508178710937,1.0,0.6879186034202576,1.0,1.0,0.3243745267391205,1.0,-3.789060354232788,2.713008642196656,1.0760515928268433,1.859413504600525,0.0,0.0,0.0,151.61270141601562,178.0,0.5592067241668701,-0.0,4247.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8615128397941589,0.3742194175720215,0.3383787274360657,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9864709973335266,0.5544232726097107,0.5253070592880249,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9439230561256408,0.4848040640354156,0.3397199213504791,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9604052901268004,0.5086024403572083,0.4823527932167053,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8239133954048157,0.3246635496616363,1.4688612222671509,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.200439453125,291.1508178710937,1.0,0.6879186034202576,1.0,1.0,0.3243745267391205,1.0,-3.789060354232788,2.713008642196656,1.0760515928268433,1.859413504600525,0.0,0.0,0.0,151.61270141601562,178.0,0.5592067241668701,-0.0,4247.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8440637588500977,0.3743898868560791,0.3389766812324524,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9676913619041444,0.5549558997154236,0.5262720584869385,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9216185808181764,0.4857935309410095,0.3407512009143829,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9384889602661132,0.5092383623123169,0.4834146499633789,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8077754974365234,0.3251663446426391,1.473304271697998,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.199462890625,291.1512451171875,1.0,0.6951501965522766,1.0,1.0,0.3243605494499206,1.0,-3.798805475234986,2.719667196273804,1.0791385173797607,1.8639944791793823,0.0,0.0,0.0,163.4945526123047,196.0,0.5774819254875183,-0.0,4351.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8440637588500977,0.3743898868560791,0.3389766812324524,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9676913619041444,0.5549558997154236,0.5262720584869385,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9216185808181764,0.4857935309410095,0.3407512009143829,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9384889602661132,0.5092383623123169,0.4834146499633789,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8077754974365234,0.3251663446426391,1.473304271697998,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.199462890625,291.1512451171875,1.0,0.6951501965522766,1.0,1.0,0.3243605494499206,1.0,-3.798805475234986,2.719667196273804,1.0791385173797607,1.8639944791793823,0.0,0.0,0.0,163.4945526123047,196.0,0.5774819254875183,-0.0,4351.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8348383903503418,0.3744426965713501,0.3392930030822754,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9561300873756408,0.5551923513412476,0.5267758369445801,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9096779227256776,0.4862557649612427,0.3412806093692779,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9259358048439026,0.5095273852348328,0.4839677214622497,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7983809113502502,0.3253926634788513,1.4756498336791992,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1987609863281,291.15142822265625,1.0,0.6993648409843445,1.0,1.0,0.3243535757064819,1.0,-3.803917646408081,2.7231597900390625,1.080757737159729,1.86639416217804,0.0,0.0,0.0,170.70741271972656,196.0,0.5483866930007935,-0.0,4412.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8258160352706909,0.3744765222072601,0.3396113514900207,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9439201354980468,0.555410623550415,0.5272828340530396,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8987534642219543,0.4866981506347656,0.3418112397193908,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9136233925819396,0.5097988247871399,0.4845245480537414,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7890465259552002,0.3256033658981323,1.4780223369598389,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.19793701171875,291.1515197753906,1.0,0.7038087248802185,1.0,1.0,0.3243281543254852,1.0,-3.809074640274048,2.7267441749572754,1.0823302268981934,1.8688726425170896,0.0,0.0,0.0,178.4456329345703,214.0,0.4065540134906769,-0.0,4477.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.808295726776123,0.3744906783103943,0.3402389585971832,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9196755290031432,0.5557939410209656,0.5282884836196899,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8786303400993347,0.4875249564647674,0.3428629338741302,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8922843933105469,0.5102904438972473,0.4856316447257995,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7715041637420654,0.3259795010089874,1.482762098312378,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.19598388671875,291.1515197753906,1.0,0.7131202816963196,1.0,1.0,0.3242773413658142,1.0,-3.8193421363830566,2.7338943481445312,1.085447907447815,1.873809695243836,0.0,0.0,0.0,195.00021362304688,232.0,0.0989336818456649,-0.0,4615.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.808295726776123,0.3744906783103943,0.3402389585971832,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9196755290031432,0.5557939410209656,0.5282884836196899,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8786303400993347,0.4875249564647674,0.3428629338741302,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8922843933105469,0.5102904438972473,0.4856316447257995,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7715041637420654,0.3259795010089874,1.482762098312378,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.19598388671875,291.1515197753906,1.0,0.7131202816963196,1.0,1.0,0.3242773413658142,1.0,-3.8193421363830566,2.7338943481445312,1.085447907447815,1.873809695243836,0.0,0.0,0.0,195.00021362304688,232.0,0.0989336818456649,-0.0,4615.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7913036346435547,0.3744421303272247,0.3408409655094147,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8990994095802307,0.5561120510101318,0.529265820980072,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8608700037002563,0.4882806539535522,0.343889445066452,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8737180829048157,0.5107194781303406,0.4867128431797027,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7561132907867432,0.3263017833232879,1.487415432929993,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.1936950683594,291.1513671875,1.0,0.722699761390686,1.0,1.0,0.3242264986038208,1.0,-3.829379796981812,2.7408924102783203,1.0884875059127808,1.8786290884017944,0.0,0.0,0.0,212.41558837890625,250.0,-0.1264715641736984,-0.0,4758.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7913036346435547,0.3744421303272247,0.3408409655094147,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8990994095802307,0.5561120510101318,0.529265820980072,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8608700037002563,0.4882806539535522,0.343889445066452,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8737180829048157,0.5107194781303406,0.4867128431797027,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7561132907867432,0.3263017833232879,1.487415432929993,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.1936950683594,291.1513671875,1.0,0.722699761390686,1.0,1.0,0.3242264986038208,1.0,-3.829379796981812,2.7408924102783203,1.0884875059127808,1.8786290884017944,0.0,0.0,0.0,212.41558837890625,250.0,-0.1264715641736984,-0.0,4758.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7761930227279663,0.3743386566638946,0.3414095044136047,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8819098472595215,0.5563703775405884,0.5302041172981262,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8455881476402283,0.4889709651470184,0.3448830246925354,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8575933575630188,0.5110917091369629,0.487757533788681,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7429167032241821,0.3265776634216308,1.4919391870498655,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.19122314453125,291.15106201171875,1.0,0.7323369979858398,1.0,1.0,0.3241692781448364,1.0,-3.839090824127197,2.747694492340088,1.0913962125778198,1.883310317993164,0.0,0.0,0.0,230.27154541015625,253.0,-0.3339611291885376,-0.0,4903.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7761930227279663,0.3743386566638946,0.3414095044136047,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8819098472595215,0.5563703775405884,0.5302041172981262,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8455881476402283,0.4889709651470184,0.3448830246925354,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8575933575630188,0.5110917091369629,0.487757533788681,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7429167032241821,0.3265776634216308,1.4919391870498655,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.19122314453125,291.15106201171875,1.0,0.7323369979858398,1.0,1.0,0.3241692781448364,1.0,-3.839090824127197,2.747694492340088,1.0913962125778198,1.883310317993164,0.0,0.0,0.0,230.27154541015625,253.0,-0.3339611291885376,-0.0,4903.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.768040657043457,0.3741984963417053,0.3416825532913208,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8727025985717773,0.5565800070762634,0.5308231115341187,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8376263976097107,0.4896071553230285,0.3456372916698456,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8491114974021912,0.5114180445671082,0.4884855449199676,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7359893321990967,0.3268197774887085,1.495009183883667,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.18865966796875,291.150634765625,1.0,0.7378981709480286,1.0,1.0,0.3241120278835296,1.0,-3.8456485271453857,2.752345561981201,1.093302845954895,1.8865981101989744,0.0,0.0,0.0,241.11050415039065,241.0,-0.5855146050453186,-0.0,4994.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.768040657043457,0.3741984963417053,0.3416825532913208,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8727025985717773,0.5565800070762634,0.5308231115341187,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8376263976097107,0.4896071553230285,0.3456372916698456,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8491114974021912,0.5114180445671082,0.4884855449199676,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7359893321990967,0.3268197774887085,1.495009183883667,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.18865966796875,291.150634765625,1.0,0.7378981709480286,1.0,1.0,0.3241120278835296,1.0,-3.8456485271453857,2.752345561981201,1.093302845954895,1.8865981101989744,0.0,0.0,0.0,241.11050415039065,241.0,-0.5855146050453186,-0.0,4994.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7673810720443726,0.3741275370121002,0.3416496813297272,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8720448017120361,0.5566747784614563,0.5309471487998962,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8371579051017761,0.4899107813835144,0.3458748161792755,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8485378623008728,0.5115724802017212,0.488665223121643,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7355310916900635,0.3269388079643249,1.4956954717636108,291.150390625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1874694824219,291.1503601074219,1.0,0.7382040619850159,1.0,1.0,0.3240834176540375,1.0,-3.847091436386109,2.753418445587158,1.0936729907989502,1.887423515319824,0.0,0.0,0.0,242.0252685546875,241.0,-0.7187097072601318,-0.0,5004.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.768234372138977,0.3740663528442383,0.3415443897247314,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8731345534324646,0.5567708611488342,0.5309877395629883,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8382434844970703,0.4902134835720062,0.3460487723350525,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.849582314491272,0.5117291808128357,0.4887622594833374,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364062070846558,0.3270659744739532,1.4960131645202637,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1864318847656,291.1500549316406,1.0,0.7376276850700378,1.0,1.0,0.3240722417831421,1.0,-3.847723484039306,2.753887414932251,1.0938361883163452,1.8877856731414795,0.0,0.0,0.0,240.833236694336,229.0,-0.7982051372528076,-0.0,4998.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7718439102172852,0.3739890456199646,0.3412837982177734,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8774704337120056,0.5569396018981934,0.5309504270553589,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423019051551819,0.4907262921333313,0.3462603986263275,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8536667823791504,0.5120022296905518,0.4888219535350799,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7397974729537964,0.3273054957389831,1.4961230754852295,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1849975585937,291.1495666503906,1.0,0.7352645993232727,1.0,1.0,0.3240534663200378,1.0,-3.847825288772583,2.7540173530578613,1.0938079357147217,1.8879330158233645,0.0,0.0,0.0,235.9588623046875,229.0,-0.8205016255378723,-0.0,4967.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7727656960487366,0.3739775121212005,0.3412268459796905,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8785651922225952,0.5569726824760437,0.5309333205223083,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8433164954185486,0.4908245205879211,0.3462930619716644,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8546969890594482,0.5120555758476257,0.4888236820697784,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7406512498855591,0.3273549377918243,1.4961090087890625,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1847839355469,291.14947509765625,1.0,0.7346782684326172,1.0,1.0,0.3240498900413513,1.0,-3.8477609157562256,2.7539851665496826,1.0937756299972534,1.8879212141036987,0.0,0.0,0.0,234.7489776611328,217.0,-0.8188172578811646,-0.0,4959.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7799341678619385,0.3739255964756012,0.3408377468585968,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8870151042938232,0.5571842193603516,0.5307766795158386,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8511339426040649,0.4914406239986419,0.3464585542678833,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8626734614372253,0.5123963952064514,0.4887872338294983,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7472615242004395,0.327691376209259,1.4958826303482056,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1837463378906,291.14892578125,1.0,0.7303247451782227,1.0,1.0,0.3240275681018829,1.0,-3.846987724304199,2.7535340785980225,1.0934536457061768,1.887670397758484,0.0,0.0,0.0,225.76419067382807,205.0,-0.763422429561615,-0.0,4897.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7799341678619385,0.3739255964756012,0.3408377468585968,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8870151042938232,0.5571842193603516,0.5307766795158386,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8511339426040649,0.4914406239986419,0.3464585542678833,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8626734614372253,0.5123963952064514,0.4887872338294983,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7472615242004395,0.327691376209259,1.4958826303482056,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1837463378906,291.14892578125,1.0,0.7303247451782227,1.0,1.0,0.3240275681018829,1.0,-3.846987724304199,2.7535340785980225,1.0934536457061768,1.887670397758484,0.0,0.0,0.0,225.76419067382807,205.0,-0.763422429561615,-0.0,4897.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7890221476554871,0.3738991022109985,0.3404195010662079,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8976415395736694,0.5573991537094116,0.5305675268173218,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8610462546348572,0.4920549988746643,0.3465818464756012,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.872805118560791,0.5127451419830322,0.4887026250362396,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7556941509246826,0.3280703127384186,1.4955816268920898,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.148681640625,297.18316650390625,291.1487731933594,1.0,0.7252585887908936,1.0,1.0,0.3240649700164795,1.0,-3.845917224884033,2.7526774406433105,1.0932399034500122,1.887069821357727,0.0,0.0,0.0,215.3158721923828,193.0,-0.3382314443588257,-0.0,4825.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7890221476554871,0.3738991022109985,0.3404195010662079,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8976415395736694,0.5573991537094116,0.5305675268173218,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8610462546348572,0.4920549988746643,0.3465818464756012,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.872805118560791,0.5127451419830322,0.4887026250362396,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7556941509246826,0.3280703127384186,1.4955816268920898,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.148681640625,297.18316650390625,291.1487731933594,1.0,0.7252585887908936,1.0,1.0,0.3240649700164795,1.0,-3.845917224884033,2.7526774406433105,1.0932399034500122,1.887069821357727,0.0,0.0,0.0,215.3158721923828,193.0,-0.3382314443588257,-0.0,4825.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7997392416000366,0.3738894164562225,0.3399902880191803,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9104189276695251,0.5576120615005493,0.5303284525871277,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8728712201118469,0.4926615357398987,0.3466790616512298,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8848509192466736,0.5130962133407593,0.4885921478271484,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7658186554908752,0.3284856975078583,1.4953113794326782,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1829528808594,291.1488342285156,1.0,0.7198189496994019,1.0,1.0,0.324102371931076,1.0,-3.844771862030029,2.7517640590667725,1.0930078029632568,1.8864213228225708,0.0,0.0,0.0,204.11529541015625,181.0,-0.0388850457966327,-0.0,4748.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7997392416000366,0.3738894164562225,0.3399902880191803,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9104189276695251,0.5576120615005493,0.5303284525871277,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8728712201118469,0.4926615357398987,0.3466790616512298,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8848509192466736,0.5130962133407593,0.4885921478271484,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7658186554908752,0.3284856975078583,1.4953113794326782,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1829528808594,291.1488342285156,1.0,0.7198189496994019,1.0,1.0,0.324102371931076,1.0,-3.844771862030029,2.7517640590667725,1.0930078029632568,1.8864213228225708,0.0,0.0,0.0,204.11529541015625,181.0,-0.0388850457966327,-0.0,4748.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8056746125221252,0.3738884031772613,0.3397737145423889,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.918029248714447,0.557715892791748,0.5302005410194397,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8795046210289001,0.4929597079753876,0.3467198312282562,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8915773034095764,0.5132707357406616,0.4885300695896148,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7715285420417786,0.3287050426006317,1.4952012300491333,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1829528808594,291.1488952636719,1.0,0.7170154452323914,1.0,1.0,0.3241210877895355,1.0,-3.844198942184448,2.751307725906372,1.0928913354873655,1.8860952854156487,0.0,0.0,0.0,198.3531646728516,181.0,0.0633015036582946,-0.0,4709.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8118318319320679,0.3738887012004852,0.3395563066005707,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9263575077056884,0.5578169226646423,0.5300678610801697,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8866274356842041,0.4932534396648407,0.3467559516429901,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.898772120475769,0.5134434700012207,0.488464206457138,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7776833772659302,0.3289308845996856,1.4951101541519165,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1830139160156,291.1490173339844,1.0,0.7141767740249634,1.0,1.0,0.3241448700428009,1.0,-3.843632459640503,2.75083875656128,1.092793583869934,1.8857543468475344,0.0,0.0,0.0,192.52780151367188,169.0,0.1715786606073379,-0.0,4669.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8247413635253906,0.3738913238048553,0.3391195237636566,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9446340203285216,0.5580100417137146,0.529789924621582,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9024032354354858,0.4938265681266784,0.3468152284622192,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9153820872306824,0.513782799243927,0.4883225262165069,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.791397213935852,0.329398900270462,1.4949833154678345,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1494140625,297.1832275390625,291.1493225097656,1.0,0.7084280848503113,1.0,1.0,0.324192464351654,1.0,-3.842520236968994,2.749913454055786,1.092606782913208,1.8850780725479128,0.0,0.0,0.0,180.7631378173828,157.0,0.3389363884925842,-0.0,4588.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8247413635253906,0.3738913238048553,0.3391195237636566,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9446340203285216,0.5580100417137146,0.529789924621582,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9024032354354858,0.4938265681266784,0.3468152284622192,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9153820872306824,0.513782799243927,0.4883225262165069,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.791397213935852,0.329398900270462,1.4949833154678345,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1494140625,297.1832275390625,291.1493225097656,1.0,0.7084280848503113,1.0,1.0,0.324192464351654,1.0,-3.842520236968994,2.749913454055786,1.092606782913208,1.8850780725479128,0.0,0.0,0.0,180.7631378173828,157.0,0.3389363884925842,-0.0,4588.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8393228650093079,0.3738945126533508,0.3386803865432739,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9641813635826112,0.5581899881362915,0.5294963121414185,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9219114780426024,0.4943785369396209,0.3468576669692993,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9359049797058104,0.5141125917434692,0.4881686568260193,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8071315288543701,0.3298851549625397,1.494925618171692,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1835632324219,291.149658203125,1.0,0.7026127576828003,1.0,1.0,0.3242400288581848,1.0,-3.8414347171783447,2.749006748199463,1.0924280881881714,1.884413242340088,0.0,0.0,0.0,168.9095001220703,145.0,0.4394446015357971,-0.0,4507.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
