time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8393228650093079,0.3738945126533508,0.3386803865432739,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9641813635826112,0.5581899881362915,0.5294963121414185,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9219114780426024,0.4943785369396209,0.3468576669692993,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9359049797058104,0.5141125917434692,0.4881686568260193,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8071315288543701,0.3298851549625397,1.494925618171692,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1835632324219,291.149658203125,1.0,0.7026127576828003,1.0,1.0,0.3242400288581848,1.0,-3.8414347171783447,2.749006748199463,1.0924280881881714,1.884413242340088,0.0,0.0,0.0,168.9095001220703,145.0,0.4394446015357971,-0.0,4507.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8567164540290833,0.373896837234497,0.3382391929626465,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.983914852142334,0.5583558678627014,0.5291881561279297,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.945453405380249,0.4949073493480682,0.3468831479549408,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.958752691745758,0.514431893825531,0.4880034625530243,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8241759538650513,0.3303858637809753,1.494928002357483,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1839294433594,291.1498718261719,1.0,0.6967505216598511,1.0,1.0,0.3242578506469726,1.0,-3.840367555618286,2.74821400642395,1.092153787612915,1.8838598728179927,0.0,0.0,0.0,157.0112762451172,148.0,0.3437874615192413,-0.0,4426.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8567164540290833,0.373896837234497,0.3382391929626465,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.983914852142334,0.5583558678627014,0.5291881561279297,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.945453405380249,0.4949073493480682,0.3468831479549408,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.958752691745758,0.514431893825531,0.4880034625530243,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8241759538650513,0.3303858637809753,1.494928002357483,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1839294433594,291.1498718261719,1.0,0.6967505216598511,1.0,1.0,0.3242578506469726,1.0,-3.840367555618286,2.74821400642395,1.092153787612915,1.8838598728179927,0.0,0.0,0.0,157.0112762451172,148.0,0.3437874615192413,-0.0,4426.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8650746941566467,0.3738860785961151,0.3380498886108398,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9919731020927428,0.5585032105445862,0.5291370749473572,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.956121265888214,0.4954060912132263,0.3470913171768188,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9686527848243712,0.5147358775138855,0.4880985617637634,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8321223258972168,0.3308939933776855,1.496269464492798,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.184326171875,291.1501159667969,1.0,0.6949648857116699,1.0,1.0,0.3242757022380829,1.0,-3.842052936553955,2.749305725097656,1.0927469730377195,1.884517788887024,0.0,0.0,0.0,152.1502227783203,166.0,0.3878632485866546,-0.0,4399.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8650746941566467,0.3738860785961151,0.3380498886108398,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9919731020927428,0.5585032105445862,0.5291370749473572,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.956121265888214,0.4954060912132263,0.3470913171768188,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9686527848243712,0.5147358775138855,0.4880985617637634,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8321223258972168,0.3308939933776855,1.496269464492798,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.184326171875,291.1501159667969,1.0,0.6949648857116699,1.0,1.0,0.3242757022380829,1.0,-3.842052936553955,2.749305725097656,1.0927469730377195,1.884517788887024,0.0,0.0,0.0,152.1502227783203,166.0,0.3878632485866546,-0.0,4399.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8618006110191345,0.3738633394241333,0.33810555934906,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9889960289001464,0.5585617423057556,0.5292704701423645,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9523441195487976,0.4956343173980713,0.3473090529441833,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9650554060935974,0.5148738622665405,0.4883062541484833,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8293807506561279,0.3311416208744049,1.4977363348007202,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1844177246094,291.1502685546875,1.0,0.6965773105621338,1.0,1.0,0.3242846131324768,1.0,-3.844552993774414,2.750983476638794,1.0935696363449097,1.88558316230774,0.0,0.0,0.0,154.15013122558594,166.0,0.4505460262298584,-0.0,4419.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8552647233009338,0.3738192915916443,0.3382234275341034,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9826104640960692,0.5586026906967163,0.529472291469574,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9443305134773254,0.4958402216434479,0.3475741147994995,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9574127197265624,0.5149949193000793,0.4885829091072082,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8236479163169861,0.3313762545585632,1.4995503425598145,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.18438720703125,291.15045166015625,1.0,0.6990975141525269,1.0,1.0,0.3242814838886261,1.0,-3.847771406173706,2.7531840801239014,1.0945872068405151,1.8870501518249512,0.0,0.0,0.0,158.2574920654297,184.0,0.500781774520874,-0.0,4456.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8397662043571472,0.3736796677112579,0.3385115265846252,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9651575684547424,0.5586280226707458,0.5299271941184998,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9239903092384338,0.4961571991443634,0.3481151461601257,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9374367594718932,0.5151689052581787,0.4891768991947174,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8092309832572937,0.3317659795284271,1.503326416015625,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1839294433594,291.1507873535156,1.0,0.7053577899932861,1.0,1.0,0.3242757320404053,1.0,-3.854574918746948,2.7578365802764893,1.0967382192611694,1.890174150466919,0.0,0.0,0.0,169.14816284179688,184.0,0.4965878427028656,-0.0,4547.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8383448719978333,0.3736641407012939,0.3385388255119324,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9633943438529968,0.5586272478103638,0.5299695730209351,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9220786690711976,0.4961811006069183,0.3481637835502624,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9355011582374572,0.5151811242103577,0.4892314374446869,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8078206181526184,0.3317972719669342,1.5036699771881104,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.1838684082031,291.1508178710937,1.0,0.7059701085090637,1.0,1.0,0.3242752254009247,1.0,-3.855196237564087,2.758261442184448,1.096934795379639,1.8904601335525515,0.0,0.0,0.0,170.23931884765625,202.0,0.4929790794849396,-0.0,4556.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8205826282501221,0.3734277784824371,0.3388909101486206,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9395610690116882,0.55857914686203,0.5305149555206299,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8993404507637024,0.4964331090450287,0.3487773537635803,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9111641049385072,0.5152963995933533,0.4899296462535858,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7895451188087463,0.3321534991264343,1.508056879043579,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1827697753906,291.1510925292969,1.0,0.7142268419265747,1.0,1.0,0.3242689669132232,1.0,-3.8631343841552734,2.763686418533325,1.0994478464126587,1.894120693206787,0.0,0.0,0.0,185.2305908203125,220.0,0.4077385067939758,-0.0,4678.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8205826282501221,0.3734277784824371,0.3388909101486206,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9395610690116882,0.55857914686203,0.5305149555206299,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8993404507637024,0.4964331090450287,0.3487773537635803,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9111641049385072,0.5152963995933533,0.4899296462535858,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7895451188087463,0.3321534991264343,1.508056879043579,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1827697753906,291.1510925292969,1.0,0.7142268419265747,1.0,1.0,0.3242689669132232,1.0,-3.8631343841552734,2.763686418533325,1.0994478464126587,1.894120693206787,0.0,0.0,0.0,185.2305908203125,220.0,0.4077385067939758,-0.0,4678.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8029623627662659,0.3731217086315155,0.3392380774021148,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9156895875930786,0.5584652423858643,0.5310601592063904,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8793142437934875,0.4966050088405609,0.3493804931640625,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8903566002845764,0.5153474807739258,0.4906291663646698,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7723621129989624,0.3324504196643829,1.5124706029891968,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18121337890625,291.1510925292969,1.0,0.723136305809021,1.0,1.0,0.3242288529872894,1.0,-3.8710882663726807,2.769238948822021,1.1018491983413696,1.8979125022888184,0.0,0.0,0.0,201.8224334716797,238.0,0.0937499031424522,-0.0,4811.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8029623627662659,0.3731217086315155,0.3392380774021148,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9156895875930786,0.5584652423858643,0.5310601592063904,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8793142437934875,0.4966050088405609,0.3493804931640625,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8903566002845764,0.5153474807739258,0.4906291663646698,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7723621129989624,0.3324504196643829,1.5124706029891968,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18121337890625,291.1510925292969,1.0,0.723136305809021,1.0,1.0,0.3242288529872894,1.0,-3.8710882663726807,2.769238948822021,1.1018491983413696,1.8979125022888184,0.0,0.0,0.0,201.8224334716797,238.0,0.0937499031424522,-0.0,4811.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.786223828792572,0.372754693031311,0.3395605683326721,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8958139419555664,0.5582910180091858,0.531580924987793,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8615723252296448,0.4967027008533478,0.3499558568000793,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8720622658729553,0.5153399705886841,0.4913057386875152,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7572351098060608,0.3326950371265411,1.5168004035949707,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1793518066406,291.1509094238281,1.0,0.7323083281517029,1.0,1.0,0.3241887092590332,1.0,-3.8788211345672607,2.774646043777466,1.1041752099990845,1.901610255241394,0.0,0.0,0.0,219.2498016357422,256.0,-0.1499253213405609,-0.0,4949.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.786223828792572,0.372754693031311,0.3395605683326721,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8958139419555664,0.5582910180091858,0.531580924987793,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8615723252296448,0.4967027008533478,0.3499558568000793,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8720622658729553,0.5153399705886841,0.4913057386875152,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7572351098060608,0.3326950371265411,1.5168004035949707,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1793518066406,291.1509094238281,1.0,0.7323083281517029,1.0,1.0,0.3241887092590332,1.0,-3.8788211345672607,2.774646043777466,1.1041752099990845,1.901610255241394,0.0,0.0,0.0,219.2498016357422,256.0,-0.1499253213405609,-0.0,4949.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7785703539848328,0.3725506067276001,0.3397096395492553,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8870622515678406,0.5581827759742737,0.5318281650543213,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8536196947097778,0.4967250525951385,0.3502301871776581,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8638124465942383,0.51531583070755,0.4916315972805023,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7504794001579285,0.3328000605106354,1.5189188718795776,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1783447265625,291.1507873535156,1.0,0.7369250059127808,1.0,1.0,0.3241686224937439,1.0,-3.882570266723633,2.777268171310425,1.105302095413208,1.9034169912338257,0.0,0.0,0.0,228.14031982421875,256.0,-0.240311786532402,-0.0,5020.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.771403431892395,0.3723333775997162,0.339849591255188,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8788467049598694,0.5580607652664185,0.5320653915405273,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8462395071983337,0.4967297613620758,0.3504944443702698,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8561432361602783,0.5152782797813416,0.4919477999210357,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7442194223403931,0.3328945636749267,1.5210027694702148,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.17730712890625,291.150634765625,1.0,0.7415404319763184,1.0,1.0,0.3241511285305023,1.0,-3.886231660842896,2.7798213958740234,1.1064103841781616,1.905181646347046,0.0,0.0,0.0,237.10353088378903,259.0,-0.3019828796386719,-0.0,5090.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7633347511291504,0.3718767166137695,0.3398425877094269,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8696577548980713,0.5577861666679382,0.5322329998016357,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.838087260723114,0.4967003464698791,0.3507899940013885,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476635813713074,0.5151739120483398,0.4922743737697601,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7373590469360352,0.3330625891685486,1.5237526893615725,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1751708984375,291.1502990722656,1.0,0.7467223405838013,1.0,1.0,0.3241161406040191,1.0,-3.890488862991333,2.782827615737915,1.1076613664627075,1.9073727130889893,0.0,0.0,0.0,247.88693237304688,247.0,-0.4896340668201446,-0.0,5175.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7633347511291504,0.3718767166137695,0.3398425877094269,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8696577548980713,0.5577861666679382,0.5322329998016357,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.838087260723114,0.4967003464698791,0.3507899940013885,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476635813713074,0.5151739120483398,0.4922743737697601,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7373590469360352,0.3330625891685486,1.5237526893615725,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1751708984375,291.1502990722656,1.0,0.7467223405838013,1.0,1.0,0.3241161406040191,1.0,-3.890488862991333,2.782827615737915,1.1076613664627075,1.9073727130889893,0.0,0.0,0.0,247.88693237304688,247.0,-0.4896340668201446,-0.0,5175.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7632856369018555,0.3714269995689392,0.3394228518009186,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8698053359985352,0.5574950575828552,0.5319477319717407,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8383267521858215,0.4966448545455932,0.3507437407970428,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8478778600692749,0.5150550007820129,0.4921497106552124,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.737699568271637,0.3332342207431793,1.5244320631027222,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1494140625,297.17333984375,291.1497497558594,1.0,0.7461230158805847,1.0,1.0,0.3240811228752136,1.0,-3.890259265899658,2.78277587890625,1.1074833869934082,1.90751314163208,0.0,0.0,0.0,247.52395629882807,235.0,-0.753570556640625,-0.0,5172.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7632856369018555,0.3714269995689392,0.3394228518009186,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8698053359985352,0.5574950575828552,0.5319477319717407,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8383267521858215,0.4966448545455932,0.3507437407970428,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8478778600692749,0.5150550007820129,0.4921497106552124,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.737699568271637,0.3332342207431793,1.5244320631027222,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1494140625,297.17333984375,291.1497497558594,1.0,0.7461230158805847,1.0,1.0,0.3240811228752136,1.0,-3.890259265899658,2.78277587890625,1.1074833869934082,1.90751314163208,0.0,0.0,0.0,247.52395629882807,235.0,-0.753570556640625,-0.0,5172.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7673795819282532,0.3710176944732666,0.3388214707374573,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.874768853187561,0.5572153925895691,0.5314441919326782,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8428947925567627,0.4965914487838745,0.3505299985408783,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8525758385658264,0.5149500966072083,0.4918090403079986,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7417789101600647,0.333447515964508,1.5241984128952026,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.14892578125,297.172119140625,291.1492614746094,1.0,0.7428714036941528,1.0,1.0,0.3240817785263061,1.0,-3.887982845306397,2.781215190887451,1.106767654418945,1.906540036201477,0.0,0.0,0.0,241.35299682617188,223.0,-0.7155749797821045,-0.0,5124.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7673795819282532,0.3710176944732666,0.3388214707374573,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.874768853187561,0.5572153925895691,0.5314441919326782,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8428947925567627,0.4965914487838745,0.3505299985408783,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8525758385658264,0.5149500966072083,0.4918090403079986,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7417789101600647,0.333447515964508,1.5241984128952026,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.14892578125,297.172119140625,291.1492614746094,1.0,0.7428714036941528,1.0,1.0,0.3240817785263061,1.0,-3.887982845306397,2.781215190887451,1.106767654418945,1.906540036201477,0.0,0.0,0.0,241.35299682617188,223.0,-0.7155749797821045,-0.0,5124.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7739492058753967,0.3706421852111816,0.3381474316120147,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.882588267326355,0.5569457411766052,0.5308403968811035,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8500582575798035,0.4965353608131408,0.3502340614795685,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8599737882614136,0.5148577690124512,0.4913705885410309,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7481255531311035,0.3337074816226959,1.5236473083496094,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1715393066406,291.1488342285156,1.0,0.7382463216781616,1.0,1.0,0.3240824341773987,1.0,-3.884898662567138,2.779102563858032,1.1057960987091064,1.9051789045333865,0.0,0.0,0.0,232.32383728027344,211.0,-0.6058932542800903,-0.0,5054.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7739492058753967,0.3706421852111816,0.3381474316120147,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.882588267326355,0.5569457411766052,0.5308403968811035,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8500582575798035,0.4965353608131408,0.3502340614795685,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8599737882614136,0.5148577690124512,0.4913705885410309,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7481255531311035,0.3337074816226959,1.5236473083496094,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1715393066406,291.1488342285156,1.0,0.7382463216781616,1.0,1.0,0.3240824341773987,1.0,-3.884898662567138,2.779102563858032,1.1057960987091064,1.9051789045333865,0.0,0.0,0.0,232.32383728027344,211.0,-0.6058932542800903,-0.0,5054.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7779408693313599,0.3704630136489868,0.3377967774868011,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8873052597045898,0.556812047958374,0.5305168032646179,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8543972969055176,0.4965027570724487,0.3500662744045257,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8644580841064453,0.5148136615753174,0.4911304712295532,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7519693374633789,0.3338533937931061,1.5233336687088013,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1484069824219,297.1714172363281,291.148681640625,1.0,0.7356394529342651,1.0,1.0,0.3240827620029449,1.0,-3.883218765258789,2.7779529094696045,1.1052658557891846,1.904431700706482,0.0,0.0,0.0,227.2024383544922,211.0,-0.5417368412017822,-0.0,5015.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7823317646980286,0.3702874481678009,0.3374409079551697,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.892473578453064,0.5566776990890503,0.5301834940910339,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8591789603233337,0.4964654147624969,0.3498885631561279,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.869396448135376,0.5147693753242493,0.4908811748027801,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7562096118927002,0.3340084552764892,1.523017644882202,291.1486511230469,291.1499938964844,288.75,287.119873046875,291.1484680175781,297.1714172363281,291.14862060546875,1.0,0.7329114675521851,1.0,1.0,0.3241077661514282,1.0,-3.881495475769043,2.7766919136047363,1.104803442955017,1.903580665588379,0.0,0.0,0.0,221.83644104003903,199.0,-0.3442665636539459,-0.0,4975.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7922244071960449,0.3699435293674469,0.3367193341255188,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.904063045978546,0.556404709815979,0.529495120048523,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8700224757194519,0.4963729977607727,0.3495080769062042,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8805665373802185,0.5146775841712952,0.4903620481491089,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7658491134643555,0.3343431949615478,1.5224132537841797,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1716613769531,291.14874267578125,1.0,0.7272141575813293,1.0,1.0,0.3241577744483948,1.0,-3.877988576889038,2.774118661880493,1.103869915008545,1.9018349647521973,0.0,0.0,0.0,210.6314239501953,187.0,0.0036952383816242,-0.0,4890.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7922244071960449,0.3699435293674469,0.3367193341255188,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.904063045978546,0.556404709815979,0.529495120048523,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8700224757194519,0.4963729977607727,0.3495080769062042,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8805665373802185,0.5146775841712952,0.4903620481491089,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7658491134643555,0.3343431949615478,1.5224132537841797,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1716613769531,291.14874267578125,1.0,0.7272141575813293,1.0,1.0,0.3241577744483948,1.0,-3.877988576889038,2.774118661880493,1.103869915008545,1.9018349647521973,0.0,0.0,0.0,210.6314239501953,187.0,0.0036952383816242,-0.0,4890.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8035427927970886,0.3696025609970093,0.3359885513782501,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.9183045029640198,0.5561208128929138,0.5287837386131287,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8825926780700684,0.4962508976459503,0.3490977883338928,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8934444189071655,0.5145761370658875,0.4898211061954498,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7770653963088989,0.3347046077251434,1.5218682289123535,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1721496582031,291.1489562988281,1.0,0.721316933631897,1.0,1.0,0.3242077529430389,1.0,-3.8744521141052246,2.77152681350708,1.102925419807434,1.9000699520111084,0.0,0.0,0.0,199.06204223632807,175.0,0.2121235877275467,-0.0,4803.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8035427927970886,0.3696025609970093,0.3359885513782501,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.9183045029640198,0.5561208128929138,0.5287837386131287,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8825926780700684,0.4962508976459503,0.3490977883338928,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8934444189071655,0.5145761370658875,0.4898211061954498,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7770653963088989,0.3347046077251434,1.5218682289123535,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1721496582031,291.1489562988281,1.0,0.721316933631897,1.0,1.0,0.3242077529430389,1.0,-3.8744521141052246,2.77152681350708,1.102925419807434,1.9000699520111084,0.0,0.0,0.0,199.06204223632807,175.0,0.2121235877275467,-0.0,4803.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8159157633781433,0.3692582845687866,0.3352494835853576,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9352514743804932,0.5558212399482727,0.5280517935752869,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8969865441322327,0.4960936605930328,0.3486589193344116,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9082610607147216,0.5144597291946411,0.4892603754997253,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7899553179740906,0.3350862860679626,1.5213871002197266,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1728210449219,291.1492004394531,1.0,0.7153035402297974,1.0,1.0,0.3242541551589966,1.0,-3.8708996772766113,2.768937587738037,1.101961970329285,1.8983045816421509,0.0,0.0,0.0,187.3157501220703,163.0,0.3232375383377075,-0.0,4714.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8159157633781433,0.3692582845687866,0.3352494835853576,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9352514743804932,0.5558212399482727,0.5280517935752869,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8969865441322327,0.4960936605930328,0.3486589193344116,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9082610607147216,0.5144597291946411,0.4892603754997253,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7899553179740906,0.3350862860679626,1.5213871002197266,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1728210449219,291.1492004394531,1.0,0.7153035402297974,1.0,1.0,0.3242541551589966,1.0,-3.8708996772766113,2.768937587738037,1.101961970329285,1.8983045816421509,0.0,0.0,0.0,187.3157501220703,163.0,0.3232375383377075,-0.0,4714.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8292561769485474,0.3689062297344208,0.3345009982585907,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9539549350738524,0.5555015206336975,0.5272982120513916,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9140135049819946,0.4958954453468323,0.3481896817684173,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.92678701877594,0.5143235921859741,0.4886784553527832,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8046743869781494,0.3354842364788055,1.52096688747406,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1736145019531,291.1495056152344,1.0,0.7092104554176331,1.0,1.0,0.3243005573749542,1.0,-3.867321252822876,2.7663328647613525,1.100988507270813,1.8965224027633667,0.0,0.0,0.0,175.47781372070312,151.0,0.391789048910141,-0.0,4626.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8292561769485474,0.3689062297344208,0.3345009982585907,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9539549350738524,0.5555015206336975,0.5272982120513916,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9140135049819946,0.4958954453468323,0.3481896817684173,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.92678701877594,0.5143235921859741,0.4886784553527832,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8046743869781494,0.3354842364788055,1.52096688747406,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1736145019531,291.1495056152344,1.0,0.7092104554176331,1.0,1.0,0.3243005573749542,1.0,-3.867321252822876,2.7663328647613525,1.100988507270813,1.8965224027633667,0.0,0.0,0.0,175.47781372070312,151.0,0.391789048910141,-0.0,4626.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8366212248802185,0.3687264919281006,0.3341229856014251,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9636515378952026,0.5553336143493652,0.5269134044647217,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9242081046104432,0.4957805573940277,0.3479437828063965,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9372441172599792,0.5142474174499512,0.4883794784545898,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8125838041305542,0.3356880843639374,1.5207767486572266,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1740417480469,291.149658203125,1.0,0.7061411738395691,1.0,1.0,0.3243237435817718,1.0,-3.865518808364868,2.765021800994873,1.1004970073699951,1.8956232070922847,0.0,0.0,0.0,169.54150390625,151.0,0.4162115752696991,-0.0,4581.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
