time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.844642698764801,0.3685438632965088,0.3337424099445343,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9734073877334596,0.5551600456237793,0.5265232920646667,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9352961778640748,0.4956551790237427,0.3476906418800354,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.94823557138443,0.5141656398773193,0.4880751967430115,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8206897377967834,0.3358944654464721,1.5205979347229004,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1744689941406,291.1497802734375,1.0,0.7030590772628784,1.0,1.0,0.3243317902088165,1.0,-3.8637051582336426,2.763753890991211,1.0999512672424316,1.894767999649048,0.0,0.0,0.0,163.59945678710938,139.0,0.3574900925159454,-0.0,4537.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8632713556289673,0.3681680858135223,0.3329719305038452,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9925863742828368,0.5547937154769897,0.5257250666618347,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9591909646987916,0.4953697025775909,0.3471602201461792,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9710279107093812,0.5139825940132141,0.4874484837055206,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8385885953903198,0.3363137543201446,1.5202701091766355,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1753845214844,291.1499328613281,1.0,0.6968571543693542,1.0,1.0,0.3243478536605835,1.0,-3.86003041267395,2.7611937522888184,1.0988366603851318,1.893038749694824,0.0,0.0,0.0,151.70301818847656,157.0,0.2500818073749542,-0.0,4447.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8632713556289673,0.3681680858135223,0.3329719305038452,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9925863742828368,0.5547937154769897,0.5257250666618347,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9591909646987916,0.4953697025775909,0.3471602201461792,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9710279107093812,0.5139825940132141,0.4874484837055206,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8385885953903198,0.3363137543201446,1.5202701091766355,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1753845214844,291.1499328613281,1.0,0.6968571543693542,1.0,1.0,0.3243478536605835,1.0,-3.86003041267395,2.7611937522888184,1.0988366603851318,1.893038749694824,0.0,0.0,0.0,151.70301818847656,157.0,0.2500818073749542,-0.0,4447.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8591687083244324,0.3677604496479034,0.3327020108699798,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9888872504234314,0.5543974041938782,0.5254505276679993,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9544021487236024,0.4950324892997741,0.3470027446746826,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9666327238082886,0.5137690305709839,0.4873451292514801,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8354135155677795,0.3367319703102112,1.5225598812103271,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1762390136719,291.1501159667969,1.0,0.6988341212272644,1.0,1.0,0.3243639171123504,1.0,-3.861806631088257,2.76236343383789,1.0994433164596558,1.8936891555786133,0.0,0.0,0.0,153.9544219970703,175.0,0.3827551901340484,-0.0,4467.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8591687083244324,0.3677604496479034,0.3327020108699798,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9888872504234314,0.5543974041938782,0.5254505276679993,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9544021487236024,0.4950324892997741,0.3470027446746826,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9666327238082886,0.5137690305709839,0.4873451292514801,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8354135155677795,0.3367319703102112,1.5225598812103271,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1762390136719,291.1501159667969,1.0,0.6988341212272644,1.0,1.0,0.3243639171123504,1.0,-3.861806631088257,2.76236343383789,1.0994433164596558,1.8936891555786133,0.0,0.0,0.0,153.9544219970703,175.0,0.3827551901340484,-0.0,4467.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.84291672706604,0.3670732378959656,0.3325528502464294,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9718077778816224,0.5537351369857788,0.5253159999847412,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9334640502929688,0.4944027364253998,0.3469298779964447,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.946718454360962,0.513286828994751,0.4873799085617065,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.820796549320221,0.3368975818157196,1.525604486465454,291.1498107910156,291.1499938964844,288.74908447265625,287.1195068359375,291.1495056152344,297.1745910644531,291.1497802734375,1.0,0.7043363451957703,1.0,1.0,0.3243620991706848,1.0,-3.8650851249694815,2.764599561691284,1.1004855632781982,1.8951945304870603,0.0,0.0,0.0,164.18247985839844,193.0,-0.4365531206130981,-0.0,4544.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.84291672706604,0.3670732378959656,0.3325528502464294,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9718077778816224,0.5537351369857788,0.5253159999847412,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9334640502929688,0.4944027364253998,0.3469298779964447,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.946718454360962,0.513286828994751,0.4873799085617065,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.820796549320221,0.3368975818157196,1.525604486465454,291.1498107910156,291.1499938964844,288.74908447265625,287.1195068359375,291.1495056152344,297.1745910644531,291.1497802734375,1.0,0.7043363451957703,1.0,1.0,0.3243620991706848,1.0,-3.8650851249694815,2.764599561691284,1.1004855632781982,1.8951945304870603,0.0,0.0,0.0,164.18247985839844,193.0,-0.4365531206130981,-0.0,4544.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.823518693447113,0.3660135269165039,0.332222580909729,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.947007656097412,0.552700400352478,0.5249958634376526,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.9073327779769896,0.4933815002441406,0.3467050492763519,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.9201511740684508,0.5124263763427734,0.4872239530086517,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.8016238808631897,0.3366667330265045,1.527689814567566,291.1474914550781,291.1499938964844,288.7463684082031,287.11846923828125,291.1461181640625,297.16925048828125,291.1473693847656,1.0,0.7114568948745728,1.0,1.0,0.3243603110313415,1.0,-3.86635684967041,2.765470027923584,1.1008867025375366,1.8957926034927368,0.0,0.0,0.0,178.6354217529297,211.0,-2.6987695693969727,-0.0,4644.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.823518693447113,0.3660135269165039,0.332222580909729,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.947007656097412,0.552700400352478,0.5249958634376526,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.9073327779769896,0.4933815002441406,0.3467050492763519,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.9201511740684508,0.5124263763427734,0.4872239530086517,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.8016238808631897,0.3366667330265045,1.527689814567566,291.1474914550781,291.1499938964844,288.7463684082031,287.11846923828125,291.1461181640625,297.16925048828125,291.1473693847656,1.0,0.7114568948745728,1.0,1.0,0.3243603110313415,1.0,-3.86635684967041,2.765470027923584,1.1008867025375366,1.8957926034927368,0.0,0.0,0.0,178.6354217529297,211.0,-2.6987695693969727,-0.0,4644.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.813725471496582,0.3653753995895386,0.3319882452487945,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.9334831237792968,0.5520711541175842,0.5247609615325928,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.8955239653587341,0.4927535951137543,0.3465331494808197,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.907231867313385,0.5118820071220398,0.4870688021183014,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.7915598750114441,0.3364270627498626,1.5283203125,291.1455383300781,291.1499938964844,288.7443542480469,287.11767578125,291.14361572265625,297.1655578613281,291.1453857421875,1.0,0.715295672416687,1.0,1.0,0.3243593871593475,1.0,-3.8661587238311768,2.765338659286499,1.1008200645446775,1.8957040309906008,0.0,0.0,0.0,186.75881958007807,211.0,-4.0142598152160645,-0.0,4697.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.8037590384483337,0.3646776974201202,0.3317116200923919,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.9202284812927246,0.5513790249824524,0.5244789123535156,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.8842878341674805,0.4920595288276672,0.34632408618927,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.8957628011703491,0.5112732648849487,0.4868651032447815,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.7818630337715149,0.336117148399353,1.528691053390503,291.1432800292969,291.1499938964844,288.7419128417969,287.1167297363281,291.1410522460937,297.1614074707031,291.14312744140625,1.0,0.7192139029502869,1.0,1.0,0.3244190812110901,1.0,-3.865437269210816,2.764648199081421,1.100788950920105,1.8951820135116573,0.0,0.0,0.0,195.23931884765625,229.0,-5.024035453796387,-0.0,4751.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.7846794724464417,0.3631291389465332,0.3310416638851166,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.8973191976547241,0.5498299598693848,0.5237823128700256,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.8637794256210327,0.4904978275299072,0.3458016216754913,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.874853253364563,0.5098873972892761,0.4863214194774627,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.7641246318817139,0.3353160619735718,1.5287175178527832,291.1378173828125,291.1499938964844,288.7357482910156,287.1142883300781,291.1347045898437,297.15203857421875,291.1376037597656,1.0,0.7271161079406738,1.0,1.0,0.3245384097099304,1.0,-3.862543821334839,2.762248992919922,1.1002949476242063,1.8934714794158936,0.0,0.0,0.0,212.8561553955078,247.0,-7.056709289550781,-0.0,4858.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.7846794724464417,0.3631291389465332,0.3310416638851166,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.8973191976547241,0.5498299598693848,0.5237823128700256,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.8637794256210327,0.4904978275299072,0.3458016216754913,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.874853253364563,0.5098873972892761,0.4863214194774627,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.7641246318817139,0.3353160619735718,1.5287175178527832,291.1378173828125,291.1499938964844,288.7357482910156,287.1142883300781,291.1347045898437,297.15203857421875,291.1376037597656,1.0,0.7271161079406738,1.0,1.0,0.3245384097099304,1.0,-3.862543821334839,2.762248992919922,1.1002949476242063,1.8934714794158936,0.0,0.0,0.0,212.8561553955078,247.0,-7.056709289550781,-0.0,4858.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.7677863836288452,0.3613960742950439,0.3302237093448639,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.8780674934387207,0.5480791926383972,0.5229150652885437,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.8460655212402344,0.4887231588363647,0.3451449573040008,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.8566343784332275,0.5082957148551941,0.4856027662754059,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.7487742900848389,0.3343017101287842,1.5278632640838623,291.1307678222656,291.1499938964844,288.7279357910156,287.1112365722656,291.1268005371094,297.1417236328125,291.1305236816406,1.0,0.7349495887756348,1.0,1.0,0.3246577680110931,1.0,-3.857835054397583,2.758615016937256,1.0992199182510376,1.8909294605255127,0.0,0.0,0.0,230.96310424804688,250.0,-9.192865371704102,-0.0,4964.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.7677863836288452,0.3613960742950439,0.3302237093448639,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.8780674934387207,0.5480791926383972,0.5229150652885437,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.8460655212402344,0.4887231588363647,0.3451449573040008,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.8566343784332275,0.5082957148551941,0.4856027662754059,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.7487742900848389,0.3343017101287842,1.5278632640838623,291.1307678222656,291.1499938964844,288.7279357910156,287.1112365722656,291.1268005371094,297.1417236328125,291.1305236816406,1.0,0.7349495887756348,1.0,1.0,0.3246577680110931,1.0,-3.857835054397583,2.758615016937256,1.0992199182510376,1.8909294605255127,0.0,0.0,0.0,230.96310424804688,250.0,-9.192865371704102,-0.0,4964.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.7579469680786133,0.3595159947872162,0.3290082216262817,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.866965651512146,0.5461574792861938,0.5216102600097656,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.8359405994415283,0.4867697954177856,0.3441586196422577,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.8462718725204468,0.5065293908119202,0.4844430088996887,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.7400377988815308,0.3331127762794494,1.5249062776565552,291.1249389648437,291.1499938964844,288.7185363769531,287.1075134277344,291.1214599609375,297.1309814453125,291.1247253417969,1.0,0.7385877966880798,1.0,1.0,0.3253409266471863,1.0,-3.848667621612549,2.750006437301636,1.098661184310913,1.8844871520996087,0.0,0.0,0.0,242.0457458496093,238.0,-8.307069778442383,-0.0,5009.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.7579469680786133,0.3595159947872162,0.3290082216262817,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.866965651512146,0.5461574792861938,0.5216102600097656,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.8359405994415283,0.4867697954177856,0.3441586196422577,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.8462718725204468,0.5065293908119202,0.4844430088996887,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.7400377988815308,0.3331127762794494,1.5249062776565552,291.1249389648437,291.1499938964844,288.7185363769531,287.1075134277344,291.1214599609375,297.1309814453125,291.1247253417969,1.0,0.7385877966880798,1.0,1.0,0.3253409266471863,1.0,-3.848667621612549,2.750006437301636,1.098661184310913,1.8844871520996087,0.0,0.0,0.0,242.0457458496093,238.0,-8.307069778442383,-0.0,5009.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.7561426162719727,0.3575539886951446,0.3273010849952698,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.8653312921524048,0.5441159605979919,0.5197562575340271,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.8343340158462524,0.484694242477417,0.3427639305591583,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.8447518944740295,0.504639744758606,0.4827303290367126,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.738713264465332,0.3318091034889221,1.5193469524383545,291.11883544921875,291.1499938964844,288.70758056640625,287.1031494140625,291.1148681640625,297.1204528808594,291.1185607910156,1.0,0.736284077167511,1.0,1.0,0.3260240852832794,1.0,-3.833959817886353,2.737576484680176,1.0963832139968872,1.8754878044128416,0.0,0.0,0.0,242.0182647705078,226.0,-8.692960739135742,-0.0,4965.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.7561426162719727,0.3575539886951446,0.3273010849952698,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.8653312921524048,0.5441159605979919,0.5197562575340271,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.8343340158462524,0.484694242477417,0.3427639305591583,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.8447518944740295,0.504639744758606,0.4827303290367126,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.738713264465332,0.3318091034889221,1.5193469524383545,291.11883544921875,291.1499938964844,288.70758056640625,287.1031494140625,291.1148681640625,297.1204528808594,291.1185607910156,1.0,0.736284077167511,1.0,1.0,0.3260240852832794,1.0,-3.833959817886353,2.737576484680176,1.0963832139968872,1.8754878044128416,0.0,0.0,0.0,242.0182647705078,226.0,-8.692960739135742,-0.0,4965.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.7568826675415039,0.3565541207790375,0.3263399302959442,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.8664592504501343,0.5430594682693481,0.5187005996704102,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.8352792263031006,0.4836207330226898,0.3419713973999023,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.8458013534545898,0.5036584734916687,0.4817444384098053,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.7395703792572021,0.3311290442943573,1.5159817934036257,291.1153564453125,291.1499938964844,288.7015686035156,287.1007385253906,291.1111145019531,297.1154479980469,291.1150817871094,1.0,0.7339689135551453,1.0,1.0,0.3263656795024872,1.0,-3.8253445625305176,2.7305150032043457,1.0948293209075928,1.870400309562683,0.0,0.0,0.0,239.5732879638672,226.0,-9.194171905517578,-0.0,4923.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.7582999467849731,0.3555431962013244,0.3253335654735565,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.8683907985687256,0.5419818162918091,0.5175876617431641,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.8369442820549011,0.4825259447097778,0.341136485338211,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.8475988507270813,0.5026555061340332,0.480700820684433,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.7410554885864258,0.3304339349269867,1.5123707056045532,291.1126708984375,291.1499938964844,288.6951599121094,287.0981750488281,291.1093444824219,297.110595703125,291.11248779296875,1.0,0.7311540246009827,1.0,1.0,0.3270231187343597,1.0,-3.81618905067444,2.7220535278320312,1.0941355228424072,1.8640315532684328,0.0,0.0,0.0,236.173828125,214.0,-8.079846382141113,-0.0,4874.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.7606191635131836,0.3543631732463836,0.3241264820098877,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.8714308738708496,0.5407123565673828,0.5162431597709656,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.8395904302597046,0.4812366664409637,0.3401284217834472,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.8504304885864258,0.501471757888794,0.4794358611106872,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.7434045076370239,0.3296144902706146,1.5079572200775146,291.1103820800781,291.1499938964844,288.68731689453125,287.09503173828125,291.1072692871094,297.1052551269531,291.11016845703125,1.0,0.7274302244186401,1.0,1.0,0.3277845084667206,1.0,-3.805072784423828,2.7118382453918457,1.093234658241272,1.8563427925109863,0.0,0.0,0.0,231.36837768554688,214.0,-6.881948471069336,-0.0,4810.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.7626820802688599,0.3534973263740539,0.3232273459434509,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.8740864396095276,0.5397737622261047,0.5152354836463928,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.841913104057312,0.4802835285663605,0.3393732011318207,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.852907657623291,0.500594973564148,0.4784855246543884,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.7454635500907898,0.3290087282657623,1.50462806224823,291.108642578125,291.1499938964844,288.6813049316406,287.09259033203125,291.1055908203125,297.1015319824219,291.1084289550781,1.0,0.7244890928268433,1.0,1.0,0.3283380270004272,1.0,-3.796720504760742,2.704238176345825,1.0924822092056274,1.850630640983581,0.0,0.0,0.0,227.451171875,202.0,-6.488198757171631,-0.0,4760.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.7678808569908142,0.3516266942024231,0.321265697479248,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8806899785995483,0.5377299189567566,0.5130226016044617,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8477195501327515,0.4782079756259918,0.3377149701118469,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8590883016586304,0.4986816048622131,0.4763935208320617,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.750610888004303,0.327689915895462,1.4972891807556152,291.1046447753906,291.1499938964844,288.6676940917969,287.08709716796875,291.1014709472656,297.093994140625,291.1044006347656,1.0,0.7177996039390564,1.0,1.0,0.3295158147811889,1.0,-3.778353214263916,2.68769645690918,1.090656876564026,1.8381989002227783,0.0,0.0,0.0,218.3995361328125,202.0,-6.401338577270508,-0.0,4648.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.7685549259185791,0.3514056503772735,0.3210327625274658,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.8815394639968872,0.5374869108200073,0.5127585530281067,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8484699130058289,0.4779612123966217,0.3375170826911926,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8598859310150146,0.4984537363052368,0.4761434197425842,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.7512761950492859,0.3275331258773803,1.496411681175232,291.1041259765625,291.1499938964844,288.6660461425781,287.08642578125,291.1009216308594,297.0931396484375,291.1039123535156,1.0,0.7169869542121887,1.0,1.0,0.3296529650688171,1.0,-3.776160478591919,2.685736656188965,1.0904237031936646,1.8367254734039309,0.0,0.0,0.0,217.29327392578125,190.0,-6.4415602684021,-0.0,4635.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.7756203413009644,0.3492605686187744,0.3187642693519592,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.8903809189796448,0.5351163744926453,0.5101749897003174,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.8563323020935059,0.4755540490150451,0.3355812728404999,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.8682278394699097,0.4962269067764282,0.4736930429935455,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.7582491040229797,0.3260021507740021,1.487818717956543,291.1012268066406,291.1499938964844,288.64947509765625,287.07965087890625,291.0989685058594,297.0852966308594,291.10107421875,1.0,0.7089695930480957,1.0,1.0,0.3314495980739593,1.0,-3.754704236984253,2.665071725845337,1.0896326303482056,1.820770621299744,0.0,0.0,0.0,206.39581298828125,178.0,-4.498816013336182,-0.0,4504.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.7756203413009644,0.3492605686187744,0.3187642693519592,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.8903809189796448,0.5351163744926453,0.5101749897003174,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.8563323020935059,0.4755540490150451,0.3355812728404999,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.8682278394699097,0.4962269067764282,0.4736930429935455,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.7582491040229797,0.3260021507740021,1.487818717956543,291.1012268066406,291.1499938964844,288.64947509765625,287.07965087890625,291.0989685058594,297.0852966308594,291.10107421875,1.0,0.7089695930480957,1.0,1.0,0.3314495980739593,1.0,-3.754704236984253,2.665071725845337,1.0896326303482056,1.820770621299744,0.0,0.0,0.0,206.39581298828125,178.0,-4.498816013336182,-0.0,4504.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.7837976217269897,0.3470642268657684,0.3164374828338623,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.900488018989563,0.5326658487319946,0.5075029730796814,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.8654608726501465,0.4730669856071472,0.3335798680782318,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.8778647184371948,0.4939179122447967,0.4711520075798034,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.7663444876670837,0.3244164884090423,1.4789185523986816,291.0986328125,291.1499938964844,288.631591796875,287.0722961425781,291.09637451171875,297.0780029296875,291.09844970703125,1.0,0.7006095051765442,1.0,1.0,0.3332462608814239,1.0,-3.732514142990112,2.6439337730407715,1.0885802507400513,1.804431319236756,0.0,0.0,0.0,195.1124725341797,166.0,-3.978710412979126,-0.0,4370.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.7837976217269897,0.3470642268657684,0.3164374828338623,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.900488018989563,0.5326658487319946,0.5075029730796814,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.8654608726501465,0.4730669856071472,0.3335798680782318,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.8778647184371948,0.4939179122447967,0.4711520075798034,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.7663444876670837,0.3244164884090423,1.4789185523986816,291.0986328125,291.1499938964844,288.631591796875,287.0722961425781,291.09637451171875,297.0780029296875,291.09844970703125,1.0,0.7006095051765442,1.0,1.0,0.3332462608814239,1.0,-3.732514142990112,2.6439337730407715,1.0885802507400513,1.804431319236756,0.0,0.0,0.0,195.1124725341797,166.0,-3.978710412979126,-0.0,4370.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.7883015871047974,0.3459430634975433,0.3152516782283783,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.9060736894607544,0.531406581401825,0.5061331987380981,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.8705154657363892,0.4717899262905121,0.332554429769516,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.883173942565918,0.4927287995815277,0.4698470532894134,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.7708250284194946,0.3235998451709747,1.4743529558181765,291.0971069335937,291.1499938964844,288.6221923828125,287.06842041015625,291.09478759765625,297.074462890625,291.096923828125,1.0,0.6963277459144592,1.0,1.0,0.3341445922851562,1.0,-3.721141576766968,2.6332035064697266,1.0879379510879517,1.7961606979370115,0.0,0.0,0.0,189.3905029296875,166.0,-4.097809314727783,-0.0,4302.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.7930881977081299,0.3448106348514557,0.314053326845169,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9123127460479736,0.5301260948181152,0.5047425627708435,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8759113550186157,0.4704922139644623,0.3315138518810272,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8888186812400818,0.4915182292461395,0.4685209691524505,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.7756056785583496,0.3227680325508117,1.4697157144546509,291.095947265625,291.1499938964844,288.6125183105469,287.0643920898437,291.093994140625,297.0708923339844,291.0957946777344,1.0,0.6919909119606018,1.0,1.0,0.3351903557777405,1.0,-3.709599018096924,2.621900796890259,1.0876983404159546,1.787371277809143,0.0,0.0,0.0,183.64129638671875,154.0,-3.606355667114258,-0.0,4234.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.8035839796066284,0.3425146639347076,0.3116266429424286,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9266248941421508,0.5275042057037354,0.5019010305404663,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8878322839736938,0.4678409695625305,0.3293907642364502,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9011996984481812,0.4890351295471191,0.4658075273036957,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.7861546874046326,0.3210596144199371,1.4602296352386477,291.093994140625,291.1499938964844,288.5922241210937,287.0559387207031,291.0920715332031,297.06396484375,291.0938415527344,1.0,0.6831636428833008,1.0,1.0,0.3372819125652313,1.0,-3.6860275268554688,2.5989584922790527,1.0870689153671265,1.7696056365966797,0.0,0.0,0.0,172.08172607421875,142.0,-3.060753107070923,-0.0,4097.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.8035839796066284,0.3425146639347076,0.3116266429424286,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9266248941421508,0.5275042057037354,0.5019010305404663,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8878322839736938,0.4678409695625305,0.3293907642364502,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9011996984481812,0.4890351295471191,0.4658075273036957,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.7861546874046326,0.3210596144199371,1.4602296352386477,291.093994140625,291.1499938964844,288.5922241210937,287.0559387207031,291.0920715332031,297.06396484375,291.0938415527344,1.0,0.6831636428833008,1.0,1.0,0.3372819125652313,1.0,-3.6860275268554688,2.5989584922790527,1.0870689153671265,1.7696056365966797,0.0,0.0,0.0,172.08172607421875,142.0,-3.060753107070923,-0.0,4097.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.8150799870491028,0.3401658535003662,0.309155136346817,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.942878782749176,0.5247977375984192,0.498980700969696,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.9014183282852172,0.4651157259941101,0.3272160291671753,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.9160021543502808,0.4864665865898132,0.4630143642425537,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.798151969909668,0.3192879259586334,1.450464367866516,291.091552734375,291.1499938964844,288.5708312988281,287.0469665527344,291.0893859863281,297.0572509765625,291.09136962890625,1.0,0.6741458177566528,1.0,1.0,0.3393734693527221,1.0,-3.661813974380493,2.5756828784942627,1.086130976676941,1.7515649795532229,0.0,0.0,0.0,160.4786376953125,130.0,-3.38852596282959,-0.0,3960.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.8150799870491028,0.3401658535003662,0.309155136346817,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.942878782749176,0.5247977375984192,0.498980700969696,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.9014183282852172,0.4651157259941101,0.3272160291671753,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.9160021543502808,0.4864665865898132,0.4630143642425537,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.798151969909668,0.3192879259586334,1.450464367866516,291.091552734375,291.1499938964844,288.5708312988281,287.0469665527344,291.0893859863281,297.0572509765625,291.09136962890625,1.0,0.6741458177566528,1.0,1.0,0.3393734693527221,1.0,-3.661813974380493,2.5756828784942627,1.086130976676941,1.7515649795532229,0.0,0.0,0.0,160.4786376953125,130.0,-3.38852596282959,-0.0,3960.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.8275513648986816,0.3377619385719299,0.3066330850124359,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9604547023773192,0.5220081210136414,0.4959804117679596,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.918004274368286,0.4623200595378876,0.3249907493591308,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9340959191322328,0.483814388513565,0.4601406753063202,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.8116774559020996,0.3174525201320648,1.4404090642929075,291.089599609375,291.1499938964844,288.5483703613281,287.0374450683594,291.0877380371094,297.05078125,291.0894470214844,1.0,0.664942741394043,1.0,1.0,0.3416875898838043,1.0,-3.6369378566741934,2.5512943267822266,1.085643649101257,1.732772707939148,0.0,0.0,0.0,148.85879516601562,118.0,-2.8357481956481934,-0.0,3823.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
