time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.8275513648986816,0.3377619385719299,0.3066330850124359,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9604547023773192,0.5220081210136414,0.4959804117679596,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.918004274368286,0.4623200595378876,0.3249907493591308,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9340959191322328,0.483814388513565,0.4601406753063202,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.8116774559020996,0.3174525201320648,1.4404090642929075,291.089599609375,291.1499938964844,288.5483703613281,287.0374450683594,291.0877380371094,297.05078125,291.0894470214844,1.0,0.664942741394043,1.0,1.0,0.3416875898838043,1.0,-3.6369378566741934,2.5512943267822266,1.085643649101257,1.732772707939148,0.0,0.0,0.0,148.85879516601562,118.0,-2.8357481956481934,-0.0,3823.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.8420069813728333,0.3353054523468017,0.304064929485321,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.97862309217453,0.5191395282745361,0.4929067492485046,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.9384558796882628,0.4594582021236419,0.3227200508117676,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.954474687576294,0.4810826778411865,0.457192987203598,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.8263091444969177,0.3155549466609955,1.4300806522369385,291.0875244140625,291.1499938964844,288.5248718261719,287.02740478515625,291.08551025390625,297.0444641113281,291.0873413085937,1.0,0.6555601954460144,1.0,1.0,0.3440017104148865,1.0,-3.6114468574523926,2.526578664779663,1.0848681926727295,1.71373450756073,0.0,0.0,0.0,137.2296142578125,121.0,-2.951011657714844,-0.0,3686.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.8420069813728333,0.3353054523468017,0.304064929485321,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.97862309217453,0.5191395282745361,0.4929067492485046,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.9384558796882628,0.4594582021236419,0.3227200508117676,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.954474687576294,0.4810826778411865,0.457192987203598,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.8263091444969177,0.3155549466609955,1.4300806522369385,291.0875244140625,291.1499938964844,288.5248718261719,287.02740478515625,291.08551025390625,297.0444641113281,291.0873413085937,1.0,0.6555601954460144,1.0,1.0,0.3440017104148865,1.0,-3.6114468574523926,2.526578664779663,1.0848681926727295,1.71373450756073,0.0,0.0,0.0,137.2296142578125,121.0,-2.951011657714844,-0.0,3686.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.845464289188385,0.334056556224823,0.3028628528118133,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.9826529622077942,0.5176761150360107,0.4914475679397583,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.9433124661445618,0.4580023288726806,0.3216451704502105,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.959174871444702,0.4796876013278961,0.4557966589927673,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.8297882080078125,0.3145835399627685,1.4253132343292236,291.0862731933594,291.1499938964844,288.51275634765625,287.0221862792969,291.0842590332031,297.0413818359375,291.0860900878906,1.0,0.6526036262512207,1.0,1.0,0.3451587557792663,1.0,-3.5995333194732666,2.5148143768310547,1.084718942642212,1.7045928239822388,0.0,0.0,0.0,134.1224365234375,121.0,-3.168914318084717,-0.0,3637.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.8465328216552734,0.3327853381633758,0.3016961514949798,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.9840417504310608,0.5161870718002319,0.490021675825119,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.944934904575348,0.4565227329730987,0.3205964565277099,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.9607912302017212,0.4782667756080627,0.4544336199760437,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.8309732675552368,0.3135903775691986,1.4207228422164917,291.0853271484375,291.1499938964844,288.5003967285156,287.0168762207031,291.0836181640625,297.0382995605469,291.0851745605469,1.0,0.6502281427383423,1.0,1.0,0.3464211225509643,1.0,-3.5879900455474854,2.502980947494507,1.085008978843689,1.6953656673431396,0.0,0.0,0.0,132.4272918701172,124.0,-2.813326358795166,-0.0,3598.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.8443083167076111,0.3301758170127868,0.2993915677070617,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9822339415550232,0.5131316184997559,0.4871910214424133,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9424048662185668,0.4534920454025268,0.318518579006195,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9585893750190736,0.4753471612930298,0.4517280161380768,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.8291749954223633,0.3115347921848297,1.4116826057434082,291.08380126953125,291.1499938964844,288.4750061035156,287.0058288574219,291.0821533203125,297.0320129394531,291.0836486816406,1.0,0.6466965079307556,1.0,1.0,0.3489458858966827,1.0,-3.5651822090148926,2.479512929916382,1.0856691598892212,1.677149534225464,0.0,0.0,0.0,131.43975830078125,127.0,-2.369435787200928,-0.0,3536.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.8443083167076111,0.3301758170127868,0.2993915677070617,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9822339415550232,0.5131316184997559,0.4871910214424133,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9424048662185668,0.4534920454025268,0.318518579006195,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9585893750190736,0.4753471612930298,0.4517280161380768,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.8291749954223633,0.3115347921848297,1.4116826057434082,291.08380126953125,291.1499938964844,288.4750061035156,287.0058288574219,291.0821533203125,297.0320129394531,291.0836486816406,1.0,0.6466965079307556,1.0,1.0,0.3489458858966827,1.0,-3.5651822090148926,2.479512929916382,1.0856691598892212,1.677149534225464,0.0,0.0,0.0,131.43975830078125,127.0,-2.369435787200928,-0.0,3536.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819396972656,0.8385977149009705,0.3274777233600616,0.2970802187919616,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819396972656,0.9764893054962158,0.5099719166755676,0.4843394160270691,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819396972656,0.9350915551185608,0.4503648281097412,0.3164304494857788,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819396972656,0.9518061280250548,0.4723224341869354,0.449000597000122,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.8239887952804565,0.3093847334384918,1.4025862216949463,291.0819396972656,291.1499938964844,288.4487609863281,286.9943542480469,291.0801086425781,297.0255432128906,291.081787109375,1.0,0.644116997718811,1.0,1.0,0.3514706492424011,1.0,-3.542236328125,2.456051111221313,1.086185336112976,1.6589884757995603,0.0,0.0,0.0,132.3953857421875,130.0,-2.598876953125,-0.0,3486.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819396972656,0.8385977149009705,0.3274777233600616,0.2970802187919616,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819396972656,0.9764893054962158,0.5099719166755676,0.4843394160270691,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819396972656,0.9350915551185608,0.4503648281097412,0.3164304494857788,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819396972656,0.9518061280250548,0.4723224341869354,0.449000597000122,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.8239887952804565,0.3093847334384918,1.4025862216949463,291.0819396972656,291.1499938964844,288.4487609863281,286.9943542480469,291.0801086425781,297.0255432128906,291.081787109375,1.0,0.644116997718811,1.0,1.0,0.3514706492424011,1.0,-3.542236328125,2.456051111221313,1.086185336112976,1.6589884757995603,0.0,0.0,0.0,132.3953857421875,130.0,-2.598876953125,-0.0,3486.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.8312631249427795,0.3246978521347046,0.2947331666946411,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.968369722366333,0.5067120790481567,0.4814338982105255,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.9253504872322084,0.4471457004547119,0.3143080174922943,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.9424784779548644,0.4691967070102691,0.4462184607982635,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.8170846104621887,0.307143360376358,1.3932737112045288,291.0804138183594,291.1499938964844,288.42169189453125,286.9823608398437,291.0788269042969,297.0190124511719,291.0802917480469,1.0,0.6420043706893921,1.0,1.0,0.354174941778183,1.0,-3.5188162326812744,2.431828498840332,1.086987853050232,1.640063762664795,0.0,0.0,0.0,134.38629150390625,133.0,-2.1880545616149902,-0.0,3441.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.8312631249427795,0.3246978521347046,0.2947331666946411,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.968369722366333,0.5067120790481567,0.4814338982105255,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.9253504872322084,0.4471457004547119,0.3143080174922943,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.9424784779548644,0.4691967070102691,0.4462184607982635,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.8170846104621887,0.307143360376358,1.3932737112045288,291.0804138183594,291.1499938964844,288.42169189453125,286.9823608398437,291.0788269042969,297.0190124511719,291.0802917480469,1.0,0.6420043706893921,1.0,1.0,0.354174941778183,1.0,-3.5188162326812744,2.431828498840332,1.086987853050232,1.640063762664795,0.0,0.0,0.0,134.38629150390625,133.0,-2.1880545616149902,-0.0,3441.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.823258101940155,0.321844071149826,0.2923400700092315,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9587896466255188,0.5033574104309082,0.4784609675407409,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9147332906723022,0.4438409209251404,0.3121419548988342,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9318760633468628,0.4659753143787384,0.4433680176734924,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.8092365860939026,0.3048158884048462,1.3836780786514282,291.07879638671875,291.1499938964844,288.39385986328125,286.969970703125,291.0770568847656,297.012451171875,291.0786437988281,1.0,0.6401054263114929,1.0,1.0,0.3568792641162872,1.0,-3.49478530883789,2.407321214675904,1.0874640941619873,1.6208447217941284,0.0,0.0,0.0,136.92892456054688,136.0,-2.305940628051758,-0.0,3399.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.823258101940155,0.321844071149826,0.2923400700092315,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9587896466255188,0.5033574104309082,0.4784609675407409,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9147332906723022,0.4438409209251404,0.3121419548988342,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9318760633468628,0.4659753143787384,0.4433680176734924,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.8092365860939026,0.3048158884048462,1.3836780786514282,291.07879638671875,291.1499938964844,288.39385986328125,286.969970703125,291.0770568847656,297.012451171875,291.0786437988281,1.0,0.6401054263114929,1.0,1.0,0.3568792641162872,1.0,-3.49478530883789,2.407321214675904,1.0874640941619873,1.6208447217941284,0.0,0.0,0.0,136.92892456054688,136.0,-2.305940628051758,-0.0,3399.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.8191355466842651,0.3203904628753662,0.2911242544651031,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.9536504745483398,0.501645028591156,0.476946622133255,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.9094666242599488,0.4421570301055908,0.3110407590866089,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.9263866543769836,0.4643293619155884,0.4419146478176117,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.8050378561019897,0.3036210238933563,1.3787641525268557,291.07781982421875,291.1499938964844,288.37969970703125,286.9635925292969,291.07598876953125,297.0091857910156,291.0776672363281,1.0,0.6391900777816772,1.0,1.0,0.3582313954830169,1.0,-3.482517719268799,2.3949530124664307,1.0875647068023682,1.6111315488815308,0.0,0.0,0.0,138.31893920898438,136.0,-2.500398874282837,-0.0,3378.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8149534463882446,0.3189205825328827,0.2898955345153808,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.9483643174171448,0.4999107718467712,0.4754135906696319,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.904399037361145,0.4404537379741668,0.3099273443222046,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.9209015369415284,0.4626614451408386,0.4404424726963043,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8007602095603943,0.3024069368839264,1.3737730979919434,291.0770263671875,291.1499938964844,288.3653259277344,286.95709228515625,291.07537841796875,297.00592041015625,291.0768737792969,1.0,0.6382826566696167,1.0,1.0,0.3596655428409576,1.0,-3.4700822830200195,2.3822615146636963,1.0878208875656128,1.6011123657226562,0.0,0.0,0.0,139.75775146484375,139.0,-2.3119354248046875,-0.0,3357.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.806358277797699,0.3159359097480774,0.2874006628990173,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.93755841255188,0.496380478143692,0.4722922444343567,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.8947997093200684,0.4369913041591644,0.3076643943786621,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.9102768301963806,0.4592637419700622,0.4374426603317261,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.7922514081001282,0.2999241352081299,1.3635611534118652,291.0756530761719,291.1499938964844,288.33612060546875,286.9438171386719,291.0740051269531,296.9994812011719,291.07550048828125,1.0,0.6364672183990479,1.0,1.0,0.3625338673591614,1.0,-3.444714069366455,2.356621742248535,1.0880924463272097,1.580898404121399,0.0,0.0,0.0,142.72885131835938,142.0,-2.0768725872039795,-0.0,3316.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.806358277797699,0.3159359097480774,0.2874006628990173,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.93755841255188,0.496380478143692,0.4722922444343567,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.8947997093200684,0.4369913041591644,0.3076643943786621,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.9102768301963806,0.4592637419700622,0.4374426603317261,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.7922514081001282,0.2999241352081299,1.3635611534118652,291.0756530761719,291.1499938964844,288.33612060546875,286.9438171386719,291.0740051269531,296.9994812011719,291.07550048828125,1.0,0.6364672183990479,1.0,1.0,0.3625338673591614,1.0,-3.444714069366455,2.356621742248535,1.0880924463272097,1.580898404121399,0.0,0.0,0.0,142.72885131835938,142.0,-2.0768725872039795,-0.0,3316.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.7975753545761108,0.3128920495510101,0.2848561704158783,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.926746666431427,0.4927721917629242,0.4691002070903778,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.8854464292526245,0.4334495365619659,0.3053499460220337,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.9005966782569885,0.4557874798774719,0.4343718588352203,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.7839223146438599,0.2973712384700775,1.3530504703521729,291.07403564453125,291.1499938964844,288.30633544921875,286.9301147460937,291.0722961425781,296.9931335449219,291.0738830566406,1.0,0.6346280574798584,1.0,1.0,0.3654021918773651,1.0,-3.4186954498291016,2.330691337585449,1.0880039930343628,1.5605435371398926,0.0,0.0,0.0,145.7725372314453,145.0,-2.2318122386932373,-0.0,3273.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.7975753545761108,0.3128920495510101,0.2848561704158783,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.926746666431427,0.4927721917629242,0.4691002070903778,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.8854464292526245,0.4334495365619659,0.3053499460220337,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.9005966782569885,0.4557874798774719,0.4343718588352203,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.7839223146438599,0.2973712384700775,1.3530504703521729,291.07403564453125,291.1499938964844,288.30633544921875,286.9301147460937,291.0722961425781,296.9931335449219,291.0738830566406,1.0,0.6346280574798584,1.0,1.0,0.3654021918773651,1.0,-3.4186954498291016,2.330691337585449,1.0880039930343628,1.5605435371398926,0.0,0.0,0.0,145.7725372314453,145.0,-2.2318122386932373,-0.0,3273.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7890010476112366,0.3097927272319793,0.2822626531124115,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9162834882736206,0.4890889525413513,0.4658389687538147,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8764094114303589,0.4298337697982788,0.3029839992523193,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.891483724117279,0.4522349834442138,0.4312306046485901,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7758539319038391,0.2947516739368438,1.3422465324401855,291.0729064941406,291.1499938964844,288.2759704589844,286.9160461425781,291.0714416503906,296.9869079589844,291.07275390625,1.0,0.6327494382858276,1.0,1.0,0.3684256672859192,1.0,-3.392036199569702,2.304006338119507,1.0880299806594849,1.5396145582199097,0.0,0.0,0.0,148.85203552246094,148.0,-1.695417046546936,-0.0,3230.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7890010476112366,0.3097927272319793,0.2822626531124115,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9162834882736206,0.4890889525413513,0.4658389687538147,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8764094114303589,0.4298337697982788,0.3029839992523193,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.891483724117279,0.4522349834442138,0.4312306046485901,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7758539319038391,0.2947516739368438,1.3422465324401855,291.0729064941406,291.1499938964844,288.2759704589844,286.9160461425781,291.0714416503906,296.9869079589844,291.07275390625,1.0,0.6327494382858276,1.0,1.0,0.3684256672859192,1.0,-3.392036199569702,2.304006338119507,1.0880299806594849,1.5396145582199097,0.0,0.0,0.0,148.85203552246094,148.0,-1.695417046546936,-0.0,3230.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.780696451663971,0.306641936302185,0.2796231806278229,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.9065465927124025,0.4853325188159942,0.4625093638896942,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.8677385449409485,0.4261498153209686,0.3005704581737518,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.8826775550842285,0.4486083090305328,0.4280200004577636,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.7680919170379639,0.2920681536197662,1.3311578035354614,291.0718994140625,291.1499938964844,288.2450866699219,286.90155029296875,291.0704345703125,296.9808349609375,291.0717468261719,1.0,0.6308245062828064,1.0,1.0,0.3714491426944732,1.0,-3.3647572994232178,2.2770471572875977,1.08771014213562,1.5185967683792114,0.0,0.0,0.0,151.94473266601562,151.0,-1.527388572692871,-0.0,3186.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.780696451663971,0.306641936302185,0.2796231806278229,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.9065465927124025,0.4853325188159942,0.4625093638896942,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.8677385449409485,0.4261498153209686,0.3005704581737518,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.8826775550842285,0.4486083090305328,0.4280200004577636,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.7680919170379639,0.2920681536197662,1.3311578035354614,291.0718994140625,291.1499938964844,288.2450866699219,286.90155029296875,291.0704345703125,296.9808349609375,291.0717468261719,1.0,0.6308245062828064,1.0,1.0,0.3714491426944732,1.0,-3.3647572994232178,2.2770471572875977,1.08771014213562,1.5185967683792114,0.0,0.0,0.0,151.94473266601562,151.0,-1.527388572692871,-0.0,3186.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.7766546010971069,0.3050475418567657,0.2782866358757019,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.9020729064941406,0.4834268987178802,0.4608191251754761,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.8635449409484863,0.4242829084396362,0.2993464767932892,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.8783971667289734,0.4467673599720001,0.4263890087604522,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.7643311619758606,0.2907029390335083,1.3255094289779663,291.0713195800781,291.1499938964844,288.2294921875,286.8941955566406,291.06982421875,296.97784423828125,291.0711975097656,1.0,0.6298442482948303,1.0,1.0,0.3729608654975891,1.0,-3.350890636444092,2.2634756565093994,1.0874148607254028,1.5080647468566897,0.0,0.0,0.0,153.49301147460938,151.0,-1.5496346950531006,-0.0,3164.768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.772688090801239,0.3034403622150421,0.2769386172294616,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.8977494835853577,0.4815026223659515,0.4591113626956939,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.8594444394111633,0.4223992526531219,0.2981107831001282,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.8741990923881531,0.4449076652526855,0.4247403144836426,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.7606497406959534,0.2893218994140625,1.319790244102478,291.0709228515625,291.1499938964844,288.2137756347656,286.88671875,291.0696105957031,296.97491455078125,291.07080078125,1.0,0.628851592540741,1.0,1.0,0.3745298981666565,1.0,-3.336869239807129,2.2496769428253174,1.087192177772522,1.497351050376892,0.0,0.0,0.0,155.04193115234375,154.0,-1.3136813640594482,-0.0,3142.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.7649925947189331,0.3001918792724609,0.2742113769054413,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.8893031477928162,0.4776028394699096,0.4556469619274139,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.8515223860740662,0.4185867011547088,0.295607328414917,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.8660585880279541,0.4411366879940033,0.4213938415050506,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.7535276412963867,0.2865161001682281,1.3081542253494265,291.07037353515625,291.1499938964844,288.1820678710937,286.8715209960937,291.06915283203125,296.9691467285156,291.0702514648437,1.0,0.6268318295478821,1.0,1.0,0.3776679039001465,1.0,-3.30839467048645,2.221903085708618,1.0864917039871216,1.475846290588379,0.0,0.0,0.0,158.1367645263672,157.0,-0.9570331573486328,-0.0,3097.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.7649925947189331,0.3001918792724609,0.2742113769054413,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.8893031477928162,0.4776028394699096,0.4556469619274139,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.8515223860740662,0.4185867011547088,0.295607328414917,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.8660585880279541,0.4411366879940033,0.4213938415050506,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.7535276412963867,0.2865161001682281,1.3081542253494265,291.07037353515625,291.1499938964844,288.1820678710937,286.8715209960937,291.06915283203125,296.9691467285156,291.0702514648437,1.0,0.6268318295478821,1.0,1.0,0.3776679039001465,1.0,-3.30839467048645,2.221903085708618,1.0864917039871216,1.475846290588379,0.0,0.0,0.0,158.1367645263672,157.0,-0.9570331573486328,-0.0,3097.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.7576198577880859,0.2968982756137848,0.2714435458183288,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8811385631561279,0.4736348390579223,0.4521182775497436,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8439562320709229,0.4147142767906189,0.2930620908737182,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8582610487937927,0.4372974634170532,0.4179829061031341,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.7467165589332581,0.2836528420448303,1.296260118484497,291.0697631835937,291.1499938964844,288.1499938964844,286.8559875488281,291.06854248046875,296.9635314941406,291.06964111328125,1.0,0.6247682571411133,1.0,1.0,0.3808059394359588,1.0,-3.279357433319092,2.1939239501953125,1.0854333639144895,1.4543476104736328,0.0,0.0,0.0,161.22653198242188,160.0,-0.8855068683624268,-0.0,3051.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.7576198577880859,0.2968982756137848,0.2714435458183288,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8811385631561279,0.4736348390579223,0.4521182775497436,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8439562320709229,0.4147142767906189,0.2930620908737182,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8582610487937927,0.4372974634170532,0.4179829061031341,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.7467165589332581,0.2836528420448303,1.296260118484497,291.0697631835937,291.1499938964844,288.1499938964844,286.8559875488281,291.06854248046875,296.9635314941406,291.06964111328125,1.0,0.6247682571411133,1.0,1.0,0.3808059394359588,1.0,-3.279357433319092,2.1939239501953125,1.0854333639144895,1.4543476104736328,0.0,0.0,0.0,161.22653198242188,160.0,-0.8855068683624268,-0.0,3051.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7505581974983215,0.2935599386692047,0.2686361372470855,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8732581734657288,0.4695994257926941,0.4485267400741577,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.836702823638916,0.4107829332351684,0.2904762327671051,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8507903814315796,0.4333910942077636,0.4145092070102691,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7401835918426514,0.2807334661483764,1.2841161489486694,291.0686340332031,291.1499938964844,288.114990234375,286.8380432128906,291.0666809082031,296.95806884765625,291.06842041015625,1.0,0.6226643919944763,1.0,1.0,0.3840115666389465,1.0,-3.249773502349853,2.165565013885498,1.084208607673645,1.4326434135437012,0.0,0.0,0.0,164.3114471435547,163.0,-1.704307198524475,-0.0,3004.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7505581974983215,0.2935599386692047,0.2686361372470855,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8732581734657288,0.4695994257926941,0.4485267400741577,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.836702823638916,0.4107829332351684,0.2904762327671051,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8507903814315796,0.4333910942077636,0.4145092070102691,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7401835918426514,0.2807334661483764,1.2841161489486694,291.0686340332031,291.1499938964844,288.114990234375,286.8380432128906,291.0666809082031,296.95806884765625,291.06842041015625,1.0,0.6226643919944763,1.0,1.0,0.3840115666389465,1.0,-3.249773502349853,2.165565013885498,1.084208607673645,1.4326434135437012,0.0,0.0,0.0,164.3114471435547,163.0,-1.704307198524475,-0.0,3004.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.7437670230865479,0.2901653349399566,0.2657819390296936,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8656420111656189,0.4654838442802429,0.4448638558387756,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8296845555305481,0.4067805409431457,0.2878438234329223,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8436034321784973,0.4294057190418243,0.4109650254249573,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.7338644862174988,0.2777495384216308,1.2716972827911377,291.0649108886719,291.1499938964844,288.0746765136719,286.8157958984375,291.0614013671875,296.95263671875,291.0646057128906,1.0,0.6205178499221802,1.0,1.0,0.3872171938419342,1.0,-3.2195773124694824,2.136986494064331,1.0825908184051514,1.4108853340148926,0.0,0.0,0.0,167.4002685546875,151.0,-4.568471431732178,-0.0,2957.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.7437670230865479,0.2901653349399566,0.2657819390296936,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8656420111656189,0.4654838442802429,0.4448638558387756,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8296845555305481,0.4067805409431457,0.2878438234329223,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8436034321784973,0.4294057190418243,0.4109650254249573,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.7338644862174988,0.2777495384216308,1.2716972827911377,291.0649108886719,291.1499938964844,288.0746765136719,286.8157958984375,291.0614013671875,296.95263671875,291.0646057128906,1.0,0.6205178499221802,1.0,1.0,0.3872171938419342,1.0,-3.2195773124694824,2.136986494064331,1.0825908184051514,1.4108853340148926,0.0,0.0,0.0,167.4002685546875,151.0,-4.568471431732178,-0.0,2957.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.7427409887313843,0.2884437143802643,0.264238029718399,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.8647816777229309,0.4633912742137909,0.4429005682468414,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.8287885189056396,0.4047485589981079,0.2864327132701874,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.8427460789680481,0.4273789823055267,0.4090616106986999,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.73297518491745,0.2762299180030823,1.2648919820785522,291.06201171875,291.1499938964844,288.0526733398437,286.8031616210937,291.0574645996094,296.94989013671875,291.0616149902344,1.0,0.6175861358642578,1.0,1.0,0.3888199925422668,1.0,-3.203195333480835,2.1219520568847656,1.0812433958053589,1.3995903730392456,0.0,0.0,0.0,166.35154724121094,151.0,-6.394123554229736,-0.0,2917.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7429415583610535,0.286712497472763,0.2626315951347351,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8654574751853943,0.4612795114517212,0.4408632814884186,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8292611241340637,0.4027009904384613,0.2849692404270172,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8433108329772949,0.4253336191177368,0.4070847630500793,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7332695722579956,0.2746964991092682,1.257758378982544,291.05859375,291.1499938964844,288.0295104980469,286.7895812988281,291.0535583496094,296.9472045898437,291.0581970214844,1.0,0.6139814853668213,1.0,1.0,0.3905380964279175,1.0,-3.186101198196411,2.106209278106689,1.0798919200897217,1.3877182006835938,0.0,0.0,0.0,163.91790771484375,139.0,-7.810466289520264,-0.0,2869.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.7456503510475159,0.283228188753128,0.2593084573745727,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.8697102665901184,0.4570046961307525,0.4366452097892761,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8327766060829163,0.3985660672187805,0.2819440960884094,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8471247553825378,0.4211934804916382,0.4029891788959503,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.7360802888870239,0.2715957462787628,1.2428853511810305,291.0504150390625,291.1499938964844,287.9798278808594,286.7597351074219,291.0437927246094,296.94195556640625,291.0499267578125,1.0,0.6052704453468323,1.0,1.0,0.393974244594574,1.0,-3.1505913734436035,2.074024200439453,1.07656729221344,1.3635457754135132,0.0,0.0,0.0,156.6380615234375,127.0,-10.726016998291016,-0.0,2757.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
