time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.7456503510475159,0.283228188753128,0.2593084573745727,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.8697102665901184,0.4570046961307525,0.4366452097892761,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8327766060829163,0.3985660672187805,0.2819440960884094,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8471247553825378,0.4211934804916382,0.4029891788959503,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.7360802888870239,0.2715957462787628,1.2428853511810305,291.0504150390625,291.1499938964844,287.9798278808594,286.7597351074219,291.0437927246094,296.94195556640625,291.0499267578125,1.0,0.6052704453468323,1.0,1.0,0.393974244594574,1.0,-3.1505913734436035,2.074024200439453,1.07656729221344,1.3635457754135132,0.0,0.0,0.0,156.6380615234375,127.0,-10.726016998291016,-0.0,2757.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.7506381273269653,0.2797093093395233,0.2558844685554504,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8768338561058044,0.4526578187942505,0.4322854280471802,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8388118743896484,0.3943742513656616,0.2788247168064117,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8536086678504944,0.4169842898845672,0.3987545073032379,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.7410706877708435,0.2684491276741028,1.2274521589279177,291.0397644042969,291.1499938964844,287.92608642578125,286.7265319824219,291.0314636230469,296.9369201660156,291.0391540527344,1.0,0.5952576398849487,1.0,1.0,0.3974104225635528,1.0,-3.1138365268707275,2.041295051574707,1.0725414752960205,1.3390971422195437,0.0,0.0,0.0,147.41448974609375,115.0,-14.006027221679688,-0.0,2635.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.7506381273269653,0.2797093093395233,0.2558844685554504,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8768338561058044,0.4526578187942505,0.4322854280471802,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8388118743896484,0.3943742513656616,0.2788247168064117,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8536086678504944,0.4169842898845672,0.3987545073032379,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.7410706877708435,0.2684491276741028,1.2274521589279177,291.0397644042969,291.1499938964844,287.92608642578125,286.7265319824219,291.0314636230469,296.9369201660156,291.0391540527344,1.0,0.5952576398849487,1.0,1.0,0.3974104225635528,1.0,-3.1138365268707275,2.041295051574707,1.0725414752960205,1.3390971422195437,0.0,0.0,0.0,147.41448974609375,115.0,-14.006027221679688,-0.0,2635.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7575052380561829,0.2761575579643249,0.2523894011974334,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8862894773483276,0.4482429921627044,0.4278170466423034,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8469242453575134,0.3901300132274627,0.2756358087062835,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8623102903366089,0.4127098321914673,0.3944140374660492,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.747855007648468,0.2652587890625,1.2116190195083618,291.0306396484375,291.1499938964844,287.86865234375,286.6903686523437,291.0234375,296.9320983886719,291.0301513671875,1.0,0.5844277739524841,1.0,1.0,0.4016855955123901,1.0,-3.0761754512786865,2.005967140197754,1.0702084302902222,1.312252402305603,0.0,0.0,0.0,137.13784790039062,103.0,-12.713556289672852,-0.0,2508.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7575052380561829,0.2761575579643249,0.2523894011974334,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8862894773483276,0.4482429921627044,0.4278170466423034,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8469242453575134,0.3901300132274627,0.2756358087062835,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8623102903366089,0.4127098321914673,0.3944140374660492,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.747855007648468,0.2652587890625,1.2116190195083618,291.0306396484375,291.1499938964844,287.86865234375,286.6903686523437,291.0234375,296.9320983886719,291.0301513671875,1.0,0.5844277739524841,1.0,1.0,0.4016855955123901,1.0,-3.0761754512786865,2.005967140197754,1.0702084302902222,1.312252402305603,0.0,0.0,0.0,137.13784790039062,103.0,-12.713556289672852,-0.0,2508.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.7662551403045654,0.2725847065448761,0.2488530129194259,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.8979827761650085,0.4437747299671173,0.4232742190361023,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02154541015625,0.8571470379829407,0.3858480453491211,0.2724028527736664,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02154541015625,0.8732254505157471,0.4083837568759918,0.3900007605552673,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.7564574480056763,0.2620347142219543,1.1955207586288452,291.0215148925781,291.1499938964844,287.8079833984375,286.6515197753906,291.013916015625,296.9275207519531,291.02099609375,1.0,0.5730524659156799,1.0,1.0,0.405960738658905,1.0,-3.0379176139831543,1.9705075025558472,1.0674101114273071,1.2854053974151611,0.0,0.0,0.0,126.27875518798828,91.0,-12.903441429138184,-0.0,2379.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.7662551403045654,0.2725847065448761,0.2488530129194259,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.8979827761650085,0.4437747299671173,0.4232742190361023,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02154541015625,0.8571470379829407,0.3858480453491211,0.2724028527736664,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02154541015625,0.8732254505157471,0.4083837568759918,0.3900007605552673,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.7564574480056763,0.2620347142219543,1.1955207586288452,291.0215148925781,291.1499938964844,287.8079833984375,286.6515197753906,291.013916015625,296.9275207519531,291.02099609375,1.0,0.5730524659156799,1.0,1.0,0.405960738658905,1.0,-3.0379176139831543,1.9705075025558472,1.0674101114273071,1.2854053974151611,0.0,0.0,0.0,126.27875518798828,91.0,-12.903441429138184,-0.0,2379.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.7713856101036072,0.2707870304584503,0.2470708340406417,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.9047112464904784,0.4415176808834076,0.4209769964218139,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.8631222248077393,0.3836899399757385,0.2707712948322296,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.8795649409294128,0.4061987698078155,0.3877691626548767,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.7615030407905579,0.2604083716869354,1.1873860359191897,291.0165100097656,291.1499938964844,287.77655029296875,286.6311950683594,291.0085144042969,296.9253234863281,291.0159606933594,1.0,0.567207932472229,1.0,1.0,0.4080983102321625,1.0,-3.018590450286865,1.9527740478515625,1.0658164024353027,1.272022008895874,0.0,0.0,0.0,120.722412109375,91.0,-13.452168464660645,-0.0,2315.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.7770616412162781,0.2689823508262634,0.2452798187732696,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.912480890750885,0.4392464160919189,0.4186635613441467,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.8697312474250793,0.3815213143825531,0.2691303789615631,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.8865352869033813,0.4040001034736633,0.3855219185352325,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.7670957446098328,0.2587730288505554,1.1791995763778689,291.0125427246094,291.1499938964844,287.7444763183594,286.6103210449219,291.00640869140625,296.92315673828125,291.0121765136719,1.0,0.5612767338752747,1.0,1.0,0.410721480846405,1.0,-2.999141216278076,1.9338130950927728,1.0653280019760132,1.2574410438537598,0.0,0.0,0.0,115.1168441772461,79.0,-11.696331977844238,-0.0,2252.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.7903388738632202,0.26536825299263,0.2416838705539703,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.9313979744911194,0.4346782267093658,0.4140017330646515,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.8852044343948364,0.3771703243255615,0.265830934047699,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.9026660323143004,0.3995777070522308,0.3809933662414551,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.7802349925041199,0.2554865777492523,1.1627135276794434,291.0073547363281,291.1499938964844,287.6784973144531,286.567138671875,291.0021057128906,296.9190979003906,291.0069885253906,1.0,0.5491786599159241,1.0,1.0,0.4159678518772125,1.0,-2.959986925125122,1.8958722352981567,1.0641148090362549,1.228312611579895,0.0,0.0,0.0,103.78497314453124,67.0,-8.631351470947266,-0.0,2126.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.7903388738632202,0.26536825299263,0.2416838705539703,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.9313979744911194,0.4346782267093658,0.4140017330646515,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.8852044343948364,0.3771703243255615,0.265830934047699,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.9026660323143004,0.3995777070522308,0.3809933662414551,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.7802349925041199,0.2554865777492523,1.1627135276794434,291.0073547363281,291.1499938964844,287.6784973144531,286.567138671875,291.0021057128906,296.9190979003906,291.0069885253906,1.0,0.5491786599159241,1.0,1.0,0.4159678518772125,1.0,-2.959986925125122,1.8958722352981567,1.0641148090362549,1.228312611579895,0.0,0.0,0.0,103.78497314453124,67.0,-8.631351470947266,-0.0,2126.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.8066643476486206,0.2617416083812713,0.2380745857954025,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.9539442658424376,0.4300706684589386,0.4093004167079925,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.9043052792549132,0.3727950155735016,0.2625128626823425,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.9240128993988036,0.3951174020767212,0.3764264285564422,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.7965291738510132,0.2521776556968689,1.1461102962493896,291.00201416015625,291.1499938964844,287.6105041503906,286.5222473144531,290.99688720703125,296.9153137207031,291.00164794921875,1.0,0.5368027687072754,1.0,1.0,0.4212141931056976,1.0,-2.920562028884888,1.858176112174988,1.0623857975006104,1.199487566947937,0.0,0.0,0.0,92.35956573486328,55.0,-7.848591327667236,-0.0,2002.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.8066643476486206,0.2617416083812713,0.2380745857954025,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.9539442658424376,0.4300706684589386,0.4093004167079925,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.9043052792549132,0.3727950155735016,0.2625128626823425,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.9240128993988036,0.3951174020767212,0.3764264285564422,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.7965291738510132,0.2521776556968689,1.1461102962493896,291.00201416015625,291.1499938964844,287.6105041503906,286.5222473144531,290.99688720703125,296.9153137207031,291.00164794921875,1.0,0.5368027687072754,1.0,1.0,0.4212141931056976,1.0,-2.920562028884888,1.858176112174988,1.0623857975006104,1.199487566947937,0.0,0.0,0.0,92.35956573486328,55.0,-7.848591327667236,-0.0,2002.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.8257123231887817,0.2581011652946472,0.234449416399002,296.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.9785985350608826,0.4254236817359924,0.404557853937149,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.930554747581482,0.3683954775333404,0.2591747939586639,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.9512697458267212,0.3906194269657135,0.3718200027942657,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.8163825869560242,0.2488464564085006,1.1293917894363403,290.9991455078125,291.1499938964844,287.5408630371094,286.4760131835937,290.9960327148437,296.91180419921875,290.9989318847656,1.0,0.5241684913635254,1.0,1.0,0.4270998239517212,1.0,-2.880859613418579,1.8191421031951904,1.0617176294326782,1.1693872213363647,0.0,0.0,0.0,80.89739990234375,58.0,-4.606780052185059,-0.0,1880.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.8257123231887817,0.2581011652946472,0.234449416399002,296.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.9785985350608826,0.4254236817359924,0.404557853937149,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.930554747581482,0.3683954775333404,0.2591747939586639,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.9512697458267212,0.3906194269657135,0.3718200027942657,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.8163825869560242,0.2488464564085006,1.1293917894363403,290.9991455078125,291.1499938964844,287.5408630371094,286.4760131835937,290.9960327148437,296.91180419921875,290.9989318847656,1.0,0.5241684913635254,1.0,1.0,0.4270998239517212,1.0,-2.880859613418579,1.8191421031951904,1.0617176294326782,1.1693872213363647,0.0,0.0,0.0,80.89739990234375,58.0,-4.606780052185059,-0.0,1880.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.8325532078742981,0.2544454634189605,0.2310341000556945,296.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9870944619178772,0.4207420945167541,0.4000155031681061,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9409878253936768,0.3639753758907318,0.2559948563575744,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9612653851509094,0.3860881924629211,0.3674150705337524,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.8233880996704102,0.2454949021339416,1.113688588142395,290.9975891113281,291.1499938964844,287.4700012207031,286.42877197265625,290.99530029296875,296.90850830078125,290.9974060058594,1.0,0.5158924460411072,1.0,1.0,0.4329854547977447,1.0,-2.843301296234131,1.781816482543945,1.061484694480896,1.1404749155044556,0.0,0.0,0.0,75.40522003173828,61.0,-2.77249526977539,-0.0,1794.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.8325532078742981,0.2544454634189605,0.2310341000556945,296.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9870944619178772,0.4207420945167541,0.4000155031681061,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9409878253936768,0.3639753758907318,0.2559948563575744,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.9612653851509094,0.3860881924629211,0.3674150705337524,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.8233880996704102,0.2454949021339416,1.113688588142395,290.9975891113281,291.1499938964844,287.4700012207031,286.42877197265625,290.99530029296875,296.90850830078125,290.9974060058594,1.0,0.5158924460411072,1.0,1.0,0.4329854547977447,1.0,-2.843301296234131,1.781816482543945,1.061484694480896,1.1404749155044556,0.0,0.0,0.0,75.40522003173828,61.0,-2.77249526977539,-0.0,1794.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8321701288223267,0.2525998651981354,0.2293691188097,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.987138330936432,0.4183789491653442,0.3977844417095184,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9408634305000304,0.361747682094574,0.2544378042221069,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9612165689468384,0.3838009834289551,0.3652533590793609,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8230994343757629,0.2438023835420608,1.1060526371002195,290.9969787597656,291.1499938964844,287.4342346191406,286.4048767089844,290.994873046875,296.9068603515625,290.9967956542969,1.0,0.5126646757125854,1.0,1.0,0.4359282553195953,1.0,-2.8249711990356445,1.7635914087295532,1.0613797903060913,1.1263693571090698,0.0,0.0,0.0,74.17767333984375,61.0,-2.272825241088867,-0.0,1760.3114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8300435543060303,0.2507413029670715,0.227716326713562,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.9853259921073914,0.4159997999668121,0.395563393831253,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.9383097887039183,0.3595072031021118,0.2528903782367706,296.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.958903670310974,0.3814982771873474,0.3631021678447723,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8210810422897339,0.2420971691608429,1.0984801054000854,290.9967041015625,291.1499938964844,287.3983154296875,286.380859375,290.9953308105469,296.9051818847656,290.99658203125,1.0,0.5098591446876526,1.0,1.0,0.4389909207820892,1.0,-2.8067688941955566,1.745281219482422,1.0614876747131348,1.112151861190796,0.0,0.0,0.0,73.5949935913086,64.0,-1.372586369514465,-0.0,1729.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8221958875656128,0.2469891756772995,0.2244279682636261,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.977477729320526,0.4111965894699096,0.3911303579807281,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.9280823469161988,0.3549920916557312,0.2498094290494918,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.9492964744567872,0.3768495321273803,0.3588103055953979,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8133654594421387,0.2386499494314193,1.0834171772003174,290.99725341796875,291.1499938964844,287.32623291015625,286.33258056640625,290.9964904785156,296.9017944335937,290.99713134765625,1.0,0.5051453113555908,1.0,1.0,0.445116251707077,1.0,-2.770524740219116,1.709075927734375,1.0614488124847412,1.0840970277786257,0.0,0.0,0.0,73.7889175415039,67.0,0.1720380187034607,-0.0,1676.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8221958875656128,0.2469891756772995,0.2244279682636261,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.977477729320526,0.4111965894699096,0.3911303579807281,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.9280823469161988,0.3549920916557312,0.2498094290494918,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.9492964744567872,0.3768495321273803,0.3588103055953979,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8133654594421387,0.2386499494314193,1.0834171772003174,290.99725341796875,291.1499938964844,287.32623291015625,286.33258056640625,290.9964904785156,296.9017944335937,290.99713134765625,1.0,0.5051453113555908,1.0,1.0,0.445116251707077,1.0,-2.770524740219116,1.709075927734375,1.0614488124847412,1.0840970277786257,0.0,0.0,0.0,73.7889175415039,67.0,0.1720380187034607,-0.0,1676.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8114123940467834,0.2431931942701339,0.2211422175168991,296.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9655548930168152,0.4063346087932586,0.3866865336894989,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9141199588775636,0.350433737039566,0.2467310279607772,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9353983402252196,0.3721446692943573,0.354509949684143,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.802344560623169,0.2351551353931427,1.068352222442627,290.9981994628906,291.1499938964844,287.2541809082031,286.2843017578125,290.9978942871094,296.8983459472656,290.9981384277344,1.0,0.5012067556381226,1.0,1.0,0.4512415826320648,1.0,-2.7342631816864014,1.6733380556106567,1.060925006866455,1.056512713432312,0.0,0.0,0.0,75.14444732666016,70.0,1.0667719841003418,-0.0,1629.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8114123940467834,0.2431931942701339,0.2211422175168991,296.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9655548930168152,0.4063346087932586,0.3866865336894989,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9141199588775636,0.350433737039566,0.2467310279607772,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9353983402252196,0.3721446692943573,0.354509949684143,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.802344560623169,0.2351551353931427,1.068352222442627,290.9981994628906,291.1499938964844,287.2541809082031,286.2843017578125,290.9978942871094,296.8983459472656,290.9981384277344,1.0,0.5012067556381226,1.0,1.0,0.4512415826320648,1.0,-2.7342631816864014,1.6733380556106567,1.060925006866455,1.056512713432312,0.0,0.0,0.0,75.14444732666016,70.0,1.0667719841003418,-0.0,1629.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.798711895942688,0.2393563091754913,0.2178436815738678,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.9509534239768982,0.401415079832077,0.3822139799594879,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.8997194766998291,0.3458352088928222,0.2436431497335434,296.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.9195733070373536,0.3673857152462005,0.35018390417099,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.789807915687561,0.2316147089004516,1.0532037019729614,290.9994812011719,291.1499938964844,287.1824951171875,286.2363586425781,290.9994812011719,296.8948669433594,290.9994201660156,1.0,0.4977274239063263,1.0,1.0,0.4573330283164978,1.0,-2.697810173034668,1.6380414962768557,1.059768795967102,1.029409646987915,0.0,0.0,0.0,77.177490234375,73.0,1.6320314407348633,-0.0,1586.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.798711895942688,0.2393563091754913,0.2178436815738678,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.9509534239768982,0.401415079832077,0.3822139799594879,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.8997194766998291,0.3458352088928222,0.2436431497335434,296.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.9195733070373536,0.3673857152462005,0.35018390417099,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.789807915687561,0.2316147089004516,1.0532037019729614,290.9994812011719,291.1499938964844,287.1824951171875,286.2363586425781,290.9994812011719,296.8948669433594,290.9994201660156,1.0,0.4977274239063263,1.0,1.0,0.4573330283164978,1.0,-2.697810173034668,1.6380414962768557,1.059768795967102,1.029409646987915,0.0,0.0,0.0,77.177490234375,73.0,1.6320314407348633,-0.0,1586.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.7855572700500488,0.2354819178581237,0.2145246565341949,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.93492591381073,0.3964400291442871,0.3777030706405639,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.88566654920578,0.3411987423896789,0.2405393123626709,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.9041205048561096,0.3625748753547668,0.3458229899406433,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.7770483493804932,0.2280313074588775,1.0379292964935305,291.00128173828125,291.1499938964844,287.11163330078125,286.1891174316406,291.001708984375,296.89141845703125,291.0012512207031,1.0,0.4945210218429565,1.0,1.0,0.4634244740009308,1.0,-2.661076068878174,1.6030596494674685,1.058016300201416,1.002680420875549,0.0,0.0,0.0,79.60273742675781,76.0,2.333570718765259,-0.0,1546.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.7855572700500488,0.2354819178581237,0.2145246565341949,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.93492591381073,0.3964400291442871,0.3777030706405639,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.88566654920578,0.3411987423896789,0.2405393123626709,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.9041205048561096,0.3625748753547668,0.3458229899406433,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.7770483493804932,0.2280313074588775,1.0379292964935305,291.00128173828125,291.1499938964844,287.11163330078125,286.1891174316406,291.001708984375,296.89141845703125,291.0012512207031,1.0,0.4945210218429565,1.0,1.0,0.4634244740009308,1.0,-2.661076068878174,1.6030596494674685,1.058016300201416,1.002680420875549,0.0,0.0,0.0,79.60273742675781,76.0,2.333570718765259,-0.0,1546.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.779063880443573,0.2335319370031356,0.2128565311431884,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.926770269870758,0.3939327299594879,0.3754319846630096,296.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.878747820854187,0.3388667106628418,0.2389802038669586,296.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.897033154964447,0.3601508140563965,0.3436280786991119,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7707843780517578,0.2262245118618011,1.0302391052246094,291.00244140625,291.1499938964844,287.0766296386719,286.16583251953125,291.0031433105469,296.88970947265625,291.0024108886719,1.0,0.4929855465888977,1.0,1.0,0.4664702117443084,1.0,-2.6425905227661133,1.585679054260254,1.0569114685058594,0.989450991153717,0.0,0.0,0.0,80.90861511230469,76.0,2.774350166320801,-0.0,1526.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.7727029919624329,0.2315741777420044,0.2111826688051223,296.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00360107421875,0.9187541604042052,0.391413003206253,0.3731505572795868,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.871981143951416,0.3365259170532226,0.237415999174118,296.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8900632858276367,0.357714980840683,0.3414233922958374,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.7646689414978027,0.2244084030389785,1.022513508796692,291.00360107421875,291.1499938964844,287.0419921875,286.14288330078125,291.00421142578125,296.8880310058594,291.0035400390625,1.0,0.491481751203537,1.0,1.0,0.469434916973114,1.0,-2.624025583267212,1.5685356855392456,1.0554898977279663,0.976474940776825,0.0,0.0,0.0,82.25482177734375,79.0,2.916684627532959,-0.0,1507.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060119628906,0.7604954838752747,0.2276351898908615,0.2078165411949157,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.9038787484169006,0.3863360583782196,0.3685550391674042,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8590179681777954,0.3318173587322235,0.2342709153890609,296.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.876578688621521,0.3528077602386474,0.3369832634925842,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060119628906,0.7529788017272949,0.2207485288381576,1.0069513320922852,291.00604248046875,291.1499938964844,286.9739990234375,286.0979919433594,291.0071105957031,296.8846740722656,291.00604248046875,1.0,0.4885450005531311,1.0,1.0,0.4753643572330475,1.0,-2.586645126342773,1.5344719886779783,1.052173137664795,0.9507981538772584,0.0,0.0,0.0,85.03157806396484,82.0,3.411064386367798,-0.0,1469.0211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060119628906,0.7604954838752747,0.2276351898908615,0.2078165411949157,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.9038787484169006,0.3863360583782196,0.3685550391674042,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8590179681777954,0.3318173587322235,0.2342709153890609,296.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.876578688621521,0.3528077602386474,0.3369832634925842,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060119628906,0.7529788017272949,0.2207485288381576,1.0069513320922852,291.00604248046875,291.1499938964844,286.9739990234375,286.0979919433594,291.0071105957031,296.8846740722656,291.00604248046875,1.0,0.4885450005531311,1.0,1.0,0.4753643572330475,1.0,-2.586645126342773,1.5344719886779783,1.052173137664795,0.9507981538772584,0.0,0.0,0.0,85.03157806396484,82.0,3.411064386367798,-0.0,1469.0211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7490629553794861,0.2236682176589965,0.2044262290000915,296.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.8906471729278564,0.3812122344970703,0.3639161586761474,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.8468899726867676,0.327076107263565,0.2311037331819534,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.8638360500335693,0.3478560447692871,0.3325021266937256,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7420503497123718,0.2170541733503341,0.9912406802177428,291.00946044921875,291.1499938964844,286.90802001953125,286.05487060546875,291.0113525390625,296.88140869140625,291.009521484375,1.0,0.4856795072555542,1.0,1.0,0.4812937974929809,1.0,-2.5489308834075928,1.5006767511367798,1.048254132270813,0.9254581332206726,0.0,0.0,0.0,87.88169860839844,85.0,4.548109531402588,-0.0,1431.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7490629553794861,0.2236682176589965,0.2044262290000915,296.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.8906471729278564,0.3812122344970703,0.3639161586761474,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.8468899726867676,0.327076107263565,0.2311037331819534,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.8638360500335693,0.3478560447692871,0.3325021266937256,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7420503497123718,0.2170541733503341,0.9912406802177428,291.00946044921875,291.1499938964844,286.90802001953125,286.05487060546875,291.0113525390625,296.88140869140625,291.009521484375,1.0,0.4856795072555542,1.0,1.0,0.4812937974929809,1.0,-2.5489308834075928,1.5006767511367798,1.048254132270813,0.9254581332206726,0.0,0.0,0.0,87.88169860839844,85.0,4.548109531402588,-0.0,1431.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.7383982539176941,0.2196765393018722,0.2010142356157302,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8780697584152222,0.3760452568531036,0.3592369854450226,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8355717658996582,0.3223054409027099,0.2279164046049118,296.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8519142270088196,0.3428635895252228,0.3279829025268554,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.7318015098571777,0.2133285999298095,0.9753921627998352,291.0130920410156,291.1499938964844,286.8445129394531,286.0137634277344,291.0150451660156,296.87823486328125,291.0131225585937,1.0,0.4828670918941498,1.0,1.0,0.4869548976421356,1.0,-2.510908365249634,1.4676814079284668,1.043226957321167,0.9009769558906556,0.0,0.0,0.0,90.76913452148438,88.0,4.891307830810547,-0.0,1395.2176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.7383982539176941,0.2196765393018722,0.2010142356157302,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8780697584152222,0.3760452568531036,0.3592369854450226,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8355717658996582,0.3223054409027099,0.2279164046049118,296.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8519142270088196,0.3428635895252228,0.3279829025268554,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.7318015098571777,0.2133285999298095,0.9753921627998352,291.0130920410156,291.1499938964844,286.8445129394531,286.0137634277344,291.0150451660156,296.87823486328125,291.0131225585937,1.0,0.4828670918941498,1.0,1.0,0.4869548976421356,1.0,-2.510908365249634,1.4676814079284668,1.043226957321167,0.9009769558906556,0.0,0.0,0.0,90.76913452148438,88.0,4.891307830810547,-0.0,1395.2176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.7283255457878113,0.2156599164009094,0.19757941365242,296.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8661887049674988,0.3708343505859375,0.354515790939331,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.8248768448829651,0.3175049126148224,0.2247078418731689,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8407692909240723,0.3378297686576843,0.3234241008758545,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.721960723400116,0.2095715701580047,0.9594014286994934,291.0175170898437,291.1499938964844,286.7838134765625,285.97509765625,291.0203857421875,296.8751525878906,291.01763916015625,1.0,0.4800982177257538,1.0,1.0,0.4926160275936126,1.0,-2.472564458847046,1.4349498748779297,1.0376145839691162,0.876820981502533,0.0,0.0,0.0,93.67949676513672,76.0,6.027591228485107,-0.0,1359.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
