time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.7283255457878113,0.2156599164009094,0.19757941365242,296.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8661887049674988,0.3708343505859375,0.354515790939331,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.8248768448829651,0.3175049126148224,0.2247078418731689,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8407692909240723,0.3378297686576843,0.3234241008758545,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.721960723400116,0.2095715701580047,0.9594014286994934,291.0175170898437,291.1499938964844,286.7838134765625,285.97509765625,291.0203857421875,296.8751525878906,291.01763916015625,1.0,0.4800982177257538,1.0,1.0,0.4926160275936126,1.0,-2.472564458847046,1.4349498748779297,1.0376145839691162,0.876820981502533,0.0,0.0,0.0,93.67949676513672,76.0,6.027591228485107,-0.0,1359.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.7263854146003723,0.2136456072330474,0.1957737952470779,296.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8643379807472229,0.3682153820991516,0.3520557582378387,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8230971097946167,0.3150964081287384,0.2230336517095565,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8389597535133362,0.3353001475334167,0.3210460543632507,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.7200793623924255,0.2076832950115203,0.9509523510932922,291.0202941894531,291.1499938964844,286.75469970703125,285.956787109375,291.02374267578125,296.8736572265625,291.0204467773437,1.0,0.4767452478408813,1.0,1.0,0.4954465627670288,1.0,-2.4524221420288086,1.4181950092315674,1.0342272520065308,0.8645890951156616,0.0,0.0,0.0,92.94342803955078,76.0,6.910850524902344,-0.0,1331.1778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.726195752620697,0.2116346210241317,0.1939207911491394,296.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.8647670745849609,0.3655924797058105,0.3495396971702575,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.8233423233032227,0.3126882314682007,0.2213209122419357,296.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.8392384648323059,0.3327671587467193,0.3186125159263611,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.7199591398239136,0.2057938575744629,0.9422491192817688,291.0230712890625,291.1499938964844,286.7264099121094,285.939208984375,291.026123046875,296.8722229003906,291.02313232421875,1.0,0.4725978374481201,1.0,1.0,0.498070627450943,1.0,-2.431736469268799,1.4016095399856567,1.0301268100738523,0.8526251912117004,0.0,0.0,0.0,90.93016815185548,64.0,7.038076877593994,-0.0,1297.5906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283203125,0.7293322086334229,0.207624614238739,0.1901373118162155,296.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8702392578125,0.3603358566761017,0.3444046676158905,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8279017210006714,0.3078739643096924,0.2178284078836441,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8440152406692505,0.3276927173137665,0.313644528388977,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.7232488393783569,0.2020154893398285,0.9244014024734496,291.0284118652344,291.1499938964844,286.67266845703125,285.9064025878906,291.0322570800781,296.8696594238281,291.028564453125,1.0,0.4624696969985962,1.0,1.0,0.503318727016449,1.0,-2.3894169330596924,1.368255853652954,1.0211611986160278,0.8287057876586914,0.0,0.0,0.0,84.56355285644531,52.0,7.621288299560547,-0.0,1221.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283203125,0.7293322086334229,0.207624614238739,0.1901373118162155,296.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8702392578125,0.3603358566761017,0.3444046676158905,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8279017210006714,0.3078739643096924,0.2178284078836441,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8440152406692505,0.3276927173137665,0.313644528388977,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.7232488393783569,0.2020154893398285,0.9244014024734496,291.0284118652344,291.1499938964844,286.67266845703125,285.9064025878906,291.0322570800781,296.8696594238281,291.028564453125,1.0,0.4624696969985962,1.0,1.0,0.503318727016449,1.0,-2.3894169330596924,1.368255853652954,1.0211611986160278,0.8287057876586914,0.0,0.0,0.0,84.56355285644531,52.0,7.621288299560547,-0.0,1221.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.7363587021827698,0.203635111451149,0.1862942278385162,296.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.880965530872345,0.3550713956356048,0.3391792774200439,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.83699631690979,0.3030683994293213,0.2142808884382248,296.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8536236882209778,0.3226132392883301,0.3085889518260956,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.7303475737571716,0.1982432901859283,0.9061910510063172,291.03546142578125,291.1499938964844,286.6229858398437,285.8771057128906,291.0408630371094,296.86749267578125,291.0357360839844,1.0,0.4506260752677917,1.0,1.0,0.5085668563842773,1.0,-2.346311569213867,1.3348612785339355,1.0114502906799316,0.8048936128616333,0.0,0.0,0.0,76.16362762451172,40.0,9.567809104919434,-0.0,1138.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.7363587021827698,0.203635111451149,0.1862942278385162,296.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.880965530872345,0.3550713956356048,0.3391792774200439,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.83699631690979,0.3030683994293213,0.2142808884382248,296.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8536236882209778,0.3226132392883301,0.3085889518260956,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.7303475737571716,0.1982432901859283,0.9061910510063172,291.03546142578125,291.1499938964844,286.6229858398437,285.8771057128906,291.0408630371094,296.86749267578125,291.0357360839844,1.0,0.4506260752677917,1.0,1.0,0.5085668563842773,1.0,-2.346311569213867,1.3348612785339355,1.0114502906799316,0.8048936128616333,0.0,0.0,0.0,76.16362762451172,40.0,9.567809104919434,-0.0,1138.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.7472606301307678,0.199665293097496,0.1824245154857635,296.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8968562483787537,0.3498009443283081,0.3339008688926697,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.8506807088851929,0.2982724905014038,0.2107053101062774,296.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8681634664535522,0.3175305426120758,0.3034829199314117,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.7411419153213501,0.194478690624237,0.8877898454666138,291.0426330566406,291.1499938964844,286.5777893066406,285.85162353515625,291.04791259765625,296.8656616210937,291.0428466796875,1.0,0.4376277029514313,1.0,1.0,0.513231098651886,1.0,-2.302788496017456,1.3025977611541748,1.0001907348632812,0.7822760343551636,0.0,0.0,0.0,66.57562255859375,28.0,9.751708030700684,-0.0,1053.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.7472606301307678,0.199665293097496,0.1824245154857635,296.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8968562483787537,0.3498009443283081,0.3339008688926697,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.8506807088851929,0.2982724905014038,0.2107053101062774,296.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8681634664535522,0.3175305426120758,0.3034829199314117,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.7411419153213501,0.194478690624237,0.8877898454666138,291.0426330566406,291.1499938964844,286.5777893066406,285.85162353515625,291.04791259765625,296.8656616210937,291.0428466796875,1.0,0.4376277029514313,1.0,1.0,0.513231098651886,1.0,-2.302788496017456,1.3025977611541748,1.0001907348632812,0.7822760343551636,0.0,0.0,0.0,66.57562255859375,28.0,9.751708030700684,-0.0,1053.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506591796875,0.7630250453948975,0.1957080215215683,0.1785401850938797,296.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.9198370575904846,0.3445189297199249,0.3285835683345794,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8701319694519043,0.2934799790382385,0.2071116417646408,296.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8886476755142212,0.3124393820762634,0.2983410358428955,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.7566207051277161,0.1907167881727218,0.8692712187767029,291.0508117675781,291.1499938964844,286.5375061035156,285.8303527832031,291.0575866699219,296.86407470703125,291.0511474609375,1.0,0.4237955212593078,1.0,1.0,0.5178952813148499,1.0,-2.258996963500977,1.2705515623092651,0.988445520401001,0.7599058151245117,0.0,0.0,0.0,56.30746841430664,25.0,11.331392288208008,-0.0,967.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506591796875,0.7630250453948975,0.1957080215215683,0.1785401850938797,296.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.9198370575904846,0.3445189297199249,0.3285835683345794,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8701319694519043,0.2934799790382385,0.2071116417646408,296.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8886476755142212,0.3124393820762634,0.2983410358428955,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.7566207051277161,0.1907167881727218,0.8692712187767029,291.0508117675781,291.1499938964844,286.5375061035156,285.8303527832031,291.0575866699219,296.86407470703125,291.0511474609375,1.0,0.4237955212593078,1.0,1.0,0.5178952813148499,1.0,-2.258996963500977,1.2705515623092651,0.988445520401001,0.7599058151245117,0.0,0.0,0.0,56.30746841430664,25.0,11.331392288208008,-0.0,967.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.7698653936386108,0.1937344074249267,0.1766410171985626,296.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.9304261803627014,0.3418754339218139,0.3259623944759369,296.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.878663182258606,0.2910862863063812,0.2053461968898773,296.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.8975117802619934,0.3098922073841095,0.2958084940910339,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.7633592486381531,0.188837245106697,0.8602096438407898,291.0556945800781,291.1499938964844,286.5193176269531,285.8213806152344,291.0635986328125,296.8633728027344,291.0561218261719,1.0,0.4178579747676849,1.0,1.0,0.5202273726463318,1.0,-2.237518787384033,1.2548842430114746,0.9826345443725586,0.7489604353904724,0.0,0.0,0.0,52.22416687011719,25.0,12.625029563903809,-0.0,930.7354125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.775657594203949,0.1917605400085449,0.1747666895389557,296.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.939417839050293,0.3392280638217926,0.3233634531497955,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.8859828114509583,0.2886916100978851,0.2035993039608001,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.9050868153572084,0.3073416948318481,0.2932987213134765,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7690890431404114,0.1869559288024902,0.8512638211250305,291.0605773925781,291.1499938964844,286.50250244140625,285.8135986328125,291.0677490234375,296.8627014160156,291.0609130859375,1.0,0.4123039841651916,1.0,1.0,0.5221661329269409,1.0,-2.2162868976593018,1.240025520324707,0.9762613773345948,0.738768994808197,0.0,0.0,0.0,48.78248596191406,25.0,12.701286315917969,-0.0,896.9732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7815931439399719,0.1877997517585754,0.1710912883281707,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.949265480041504,0.3339103460311889,0.3182327449321747,296.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8941079378128052,0.283886969089508,0.2001608461141586,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.9139881730079652,0.3022196590900421,0.2883481383323669,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7750349044799805,0.1831780970096588,0.8337252736091614,291.06964111328125,291.1499938964844,286.47320556640625,285.8017578125,291.077880859375,296.8613586425781,291.070068359375,1.0,0.4030694961547851,1.0,1.0,0.5260436534881592,1.0,-2.174566507339477,1.210983395576477,0.9635830521583556,0.7188721895217896,0.0,0.0,0.0,44.11480712890625,25.0,13.087458610534668,-0.0,840.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7815931439399719,0.1877997517585754,0.1710912883281707,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.949265480041504,0.3339103460311889,0.3182327449321747,296.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8941079378128052,0.283886969089508,0.2001608461141586,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.9139881730079652,0.3022196590900421,0.2883481383323669,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7750349044799805,0.1831780970096588,0.8337252736091614,291.06964111328125,291.1499938964844,286.47320556640625,285.8017578125,291.077880859375,296.8613586425781,291.070068359375,1.0,0.4030694961547851,1.0,1.0,0.5260436534881592,1.0,-2.174566507339477,1.210983395576477,0.9635830521583556,0.7188721895217896,0.0,0.0,0.0,44.11480712890625,25.0,13.087458610534668,-0.0,840.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.7821521759033203,0.0,0.1674638837575912,296.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.951849400997162,0.0,0.3131410777568817,296.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.8960691690444946,0.0,0.1967582404613495,296.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.9161992073059082,0.0,0.2834386527538299,296.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.7756996750831604,0.0,0.8164044618606567,291.0809326171875,294.1499938964844,286.45001220703125,285.7951965332031,291.09136962890625,296.85992431640625,291.0815124511719,0.0,0.0,1.0,1.0,0.5299211740493774,1.0,-2.1333065032958984,1.1824350357055664,0.9508715271949768,0.6993395686149597,0.0,0.0,0.0,41.211463928222656,60.0,15.501446723937988,-0.0,792.033447265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.7821521759033203,0.0,0.1674638837575912,296.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.951849400997162,0.0,0.3131410777568817,296.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.8960691690444946,0.0,0.1967582404613495,296.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.9161992073059082,0.0,0.2834386527538299,296.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.7756996750831604,0.0,0.8164044618606567,291.0809326171875,294.1499938964844,286.45001220703125,285.7951965332031,291.09136962890625,296.85992431640625,291.0815124511719,0.0,0.0,1.0,1.0,0.5299211740493774,1.0,-2.1333065032958984,1.1824350357055664,0.9508715271949768,0.6993395686149597,0.0,0.0,0.0,41.211463928222656,60.0,15.501446723937988,-0.0,792.033447265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.000699297117535,297.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.001236529671587,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0007869463297538,296.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0011277603916823,297.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0034199890214949,291.1643371582031,294.1499938964844,286.4302978515625,285.7915344238281,290.278076171875,294.5210876464844,291.1151733398437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179527282714844,1.0,-0.007263736333698,0.010145136155188,-0.0028813995886594,-0.0183566622436046,0.0,0.0,0.0,0.0,60.0,-19.887182235717773,-0.0,-5.191382115299348e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.000699297117535,297.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.001236529671587,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0007869463297538,296.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0011277603916823,297.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0034199890214949,291.1643371582031,294.1499938964844,286.4302978515625,285.7915344238281,290.278076171875,294.5210876464844,291.1151733398437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179527282714844,1.0,-0.007263736333698,0.010145136155188,-0.0028813995886594,-0.0183566622436046,0.0,0.0,0.0,0.0,60.0,-19.887182235717773,-0.0,-5.191382115299348e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001145397036452,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001345603814115,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.586317173670976e-05,297.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001315278204856,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0005701127811335,291.1650085449219,294.1499938964844,286.420654296875,285.7898254394531,290.1701965332031,292.9294128417969,291.1070861816406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119684457778931,1.0,-0.0012561134062707,0.0044976389035582,-0.0032415252644568,-0.0227542389184236,0.0,0.0,0.0,0.0,60.0,-14.823431015014648,-0.0,-1.0757561597074529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.825731831369922e-05,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001038435657392,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.660421397304162e-05,297.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.000103762402432,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004907633992843,291.16522216796875,294.1499938964844,286.4111328125,285.78814697265625,290.1334533691406,291.5704650878906,291.1040344238281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059842228889464,1.0,-0.0010480054188519,0.0011397682828828,-9.176287858281285e-05,-0.0262074023485183,0.0,0.0,0.0,0.0,60.0,-7.697882652282715,-0.0,-7.488701925240093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.786526061361656e-05,297.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001030657658702,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.612192712258548e-05,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001030639687087,297.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004888583207502,291.1654052734375,294.1499938964844,286.4017639160156,285.7865600585937,290.0988464355469,290.48651123046875,291.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429270332679,5.153680149305728e-08,0.0010428754612803,-0.0275207199156284,0.0,0.0,0.0,0.0,60.0,-4.948212623596191,-0.0,-7.415874136995626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.791577031137422e-05,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001031110368785,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.615736103616655e-05,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001031109641189,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004891117569059,291.16558837890625,294.1499938964844,286.3924865722656,285.7850036621094,290.06451416015625,289.621826171875,291.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434376308694,1.0943426609344442e-08,0.0010434266878291,-0.0277161281555891,0.0,0.0,0.0,0.0,60.0,-3.9414103031158447,-0.0,-7.42322896485348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.800576663110404e-05,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.000103205711639,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,7.622731209266931e-05,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001032056534313,297.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004895613528788,291.16583251953125,294.1499938964844,286.3798522949219,285.7829284667969,290.01715087890625,288.7051086425781,291.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443950304761,1.1055398374537616e-08,0.0010443839710205,-0.0280096177011728,0.0,0.0,0.0,0.0,60.0,-3.5145938396453857,-0.0,-7.436857885068093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.804772707866503e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001032498912536,297.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.625994476256892e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001032498330459,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000489770900458,291.1659240722656,294.1499938964844,286.3743591308594,285.78204345703125,289.9964599609375,288.3858947753906,291.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,0.0,60.0,-3.456744432449341,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.812808275455608e-05,297.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001033345033647,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.632243796251714e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.000103334452433,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004901723004877,291.1661071777344,294.1499938964844,286.3643798828125,285.7804260253906,289.9587097167969,287.9044189453125,291.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,0.0,60.0,-3.4157073497772217,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.819412662182005e-05,297.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001034040469676,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.637379894731566e-05,297.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001034039887599,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0004905021633021,291.166259765625,294.1499938964844,286.35662841796875,285.7791748046875,289.9292297363281,287.6033020019531,291.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,0.0,60.0,-3.40878701210022,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.835261153057218e-05,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001035709283314,297.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,7.649706094525754e-05,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001035708773997,297.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0004912938456982,291.1665344238281,294.1499938964844,286.3393249511719,285.7763977050781,289.8628234863281,287.11004638671875,291.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,0.0,60.0,-3.418473243713379,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.835261153057218e-05,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001035709283314,297.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,7.649706094525754e-05,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001035708773997,297.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0004912938456982,291.1665344238281,294.1499938964844,286.3393249511719,285.7763977050781,289.8628234863281,287.11004638671875,291.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,0.0,60.0,-3.418473243713379,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.852080256678164e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001037480324157,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,7.662786811124533e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.000103747974208,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0004921339568682,291.16680908203125,294.1499938964844,286.3223876953125,285.77362060546875,289.7972106933594,286.7992858886719,291.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,0.0,60.0,-3.4348299503326416,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.852080256678164e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001037480324157,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,7.662786811124533e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.000103747974208,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0004921339568682,291.16680908203125,294.1499938964844,286.3223876953125,285.77362060546875,289.7972106933594,286.7992858886719,291.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,0.0,60.0,-3.4348299503326416,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.860774298431352e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001038395785144,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.669549086131155e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001038395275827,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0004925682442262,291.1669311523437,294.1499938964844,286.3140563964844,285.772216796875,289.76470947265625,286.6901550292969,291.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,0.0,60.0,-3.443347454071045,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.869615314528346e-05,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001039326743921,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,7.676424866076559e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001039326234604,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0004930098075419,291.1670227050781,294.1499938964844,286.3058166503906,285.7707824707031,289.732421875,286.6031188964844,291.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,0.0,60.0,-3.4518918991088867,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.887603664537892e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001041220893966,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,7.690415077377111e-05,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.000104122031189,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004939083592034,291.167236328125,294.1499938964844,286.2894897460937,285.7678527832031,289.6683959960937,286.4774475097656,291.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,0.0,60.0,-3.4689431190490723,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.887603664537892e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001041220893966,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,7.690415077377111e-05,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.000104122031189,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004939083592034,291.167236328125,294.1499938964844,286.2894897460937,285.7678527832031,289.6683959960937,286.4774475097656,291.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,0.0,60.0,-3.4689431190490723,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.90577318589203e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001043134179781,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.704546442255378e-05,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001043133670464,297.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004948159330524,291.1674194335937,294.1499938964844,286.2734680175781,285.7647705078125,289.6051330566406,286.3954772949219,291.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,0.0,60.0,-3.4858622550964355,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.90577318589203e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001043134179781,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.704546442255378e-05,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001043133670464,297.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004948159330524,291.1674194335937,294.1499938964844,286.2734680175781,285.7647705078125,289.6051330566406,286.3954772949219,291.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,0.0,60.0,-3.4858622550964355,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.92385612335056e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001045038225129,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.718610140727833e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001045037715812,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004957191995345,291.1675720214844,294.1499938964844,286.25762939453125,285.7614440917969,289.54266357421875,286.3402404785156,291.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,0.0,60.0,-3.50258469581604,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.92385612335056e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001045038225129,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.718610140727833e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001045037715812,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004957191995345,291.1675720214844,294.1499938964844,286.25762939453125,285.7614440917969,289.54266357421875,286.3402404785156,291.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,0.0,60.0,-3.50258469581604,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
