time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906580,297.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.941588359652088e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001046905526891,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,7.732401718385518e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001046905017574,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004966049455106,291.1676940917969,294.1499938964844,286.24200439453125,285.75787353515625,289.48095703125,286.3012084960937,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,0.0,60.0,-3.519052743911743,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.941588359652088e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001046905526891,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,7.732401718385518e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001046905017574,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004966049455106,291.1676940917969,294.1499938964844,286.24200439453125,285.75787353515625,289.48095703125,286.3012084960937,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,0.0,60.0,-3.519052743911743,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.950245294021444e-05,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001047817058861,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,7.739134161965922e-05,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001047816549544,297.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004970373702235,291.167724609375,294.1499938964844,286.2342529296875,285.7559814453125,289.4504089355469,286.2856140136719,291.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,0.0,60.0,-3.5271732807159424,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.958723239833488e-05,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.000104870981886,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.745728362351656e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001048709309543,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0004974608309566,291.16778564453125,294.1499938964844,286.2265014648437,285.75396728515625,289.4200134277344,286.2718505859375,291.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,0.0,60.0,-3.5352096557617188,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.975037391996012e-05,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001050427672453,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.758416177239269e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001050427163136,297.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0004982757382094,291.1678466796875,294.1499938964844,286.21112060546875,285.74969482421875,289.3598327636719,286.2481994628906,291.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,0.0,60.0,-3.5510051250457764,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.975037391996012e-05,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001050427672453,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.758416177239269e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001050427163136,297.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0004982757382094,291.1678466796875,294.1499938964844,286.21112060546875,285.74969482421875,289.3598327636719,286.2481994628906,291.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,0.0,60.0,-3.5510051250457764,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.984957432607187e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001051472136168,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,7.766130875097588e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001051471699611,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004987712600268,291.1678771972656,294.1499938964844,286.2013244628906,285.7467041015625,289.3216857910156,286.2349853515625,291.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350519800781058e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,0.0,60.0,-3.560903310775757,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.990338003262876e-05,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001052038714988,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,7.770316005917266e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.000105203827843,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0004990400047972,291.1678771972656,294.1499938964844,286.1958312988281,285.7449645996094,289.3003845214844,286.2279968261719,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,0.0,60.0,-3.566394805908203,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001000446864054,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001053526721079,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.781305612297729e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001053526211762,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004997458891011,291.1679077148437,294.1499938964844,286.1805725097656,285.73974609375,289.2416687011719,286.20977783203125,291.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,0.0,60.0,-3.581345319747925,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001000446864054,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001053526721079,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.781305612297729e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001053526211762,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004997458891011,291.1679077148437,294.1499938964844,286.1805725097656,285.73974609375,289.2416687011719,286.20977783203125,291.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,0.0,60.0,-3.581345319747925,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.000100173165265,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001054879539879,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.791297684889287e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001054879030562,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0005003876285627,291.1679077148437,294.1499938964844,286.1653137207031,285.7339782714844,289.1837158203125,286.1927185058594,291.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,0.0,60.0,-3.59583592414856,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.000100173165265,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001054879539879,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.791297684889287e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001054879030562,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0005003876285627,291.1679077148437,294.1499938964844,286.1653137207031,285.7339782714844,289.1837158203125,286.1927185058594,291.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,0.0,60.0,-3.59583592414856,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001002323551801,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001055502798408,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.79590118327178e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001055502289091,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0005006832652725,291.1678771972656,294.1499938964844,286.1576538085937,285.7308654785156,289.155029296875,286.1844482421875,291.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,0.0,60.0,-3.6029052734375,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001002881181193,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001056089895428,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,7.800237654009834e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.000105608945887,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0005009617889299,291.1678466796875,294.1499938964844,286.1499938964844,285.72760009765625,289.12652587890625,286.17633056640625,291.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,0.0,60.0,-3.609858512878418,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001003997385851,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001057265253621,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,7.808918599039316e-05,297.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001057264817063,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0005015193601138,291.16778564453125,294.1499938964844,286.1346130371094,285.7205505371094,289.0700378417969,286.1602783203125,291.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035177464677416e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,0.0,60.0,-3.623557567596436,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001003997385851,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001057265253621,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,7.808918599039316e-05,297.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001057264817063,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0005015193601138,291.16778564453125,294.1499938964844,286.1346130371094,285.7205505371094,289.0700378417969,286.1602783203125,291.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035177464677416e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,0.0,60.0,-3.623557567596436,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.000100515615486,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001058485431713,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,7.817931327736005e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001058484922396,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.000502098177094,291.167724609375,294.1499938964844,286.119140625,285.7127990722656,289.0142517089844,286.1444091796875,291.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179373231115733e-08,0.0010710958158597,-0.0361833721399307,0.0,0.0,0.0,0.0,60.0,-3.637411117553711,-0.0,-7.822183079042588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.000100515615486,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001058485431713,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,7.817931327736005e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001058484922396,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.000502098177094,291.167724609375,294.1499938964844,286.119140625,285.7127990722656,289.0142517089844,286.1444091796875,291.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179373231115733e-08,0.0010710958158597,-0.0361833721399307,0.0,0.0,0.0,0.0,60.0,-3.637411117553711,-0.0,-7.822183079042588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001006168313324,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001059551141224,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,7.825802458683029e-05,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001059550704667,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.000502603710629,291.1676025390625,294.1499938964844,286.1034851074219,285.7042541503906,288.95916748046875,286.1285400390625,291.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305297391103975e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,0.0,60.0,-3.651151418685913,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001006168313324,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001059551141224,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,7.825802458683029e-05,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001059550704667,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.000502603710629,291.1676025390625,294.1499938964844,286.1034851074219,285.7042541503906,288.95916748046875,286.1285400390625,291.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305297391103975e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,0.0,60.0,-3.651151418685913,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001006929669529,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001060352806234,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.831723632989451e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001060352369677,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0005029840394854,291.1674499511719,294.1499938964844,286.0876770019531,285.69488525390625,288.9048156738281,286.1126403808594,291.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399973657930332e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,0.0,60.0,-3.664293766021729,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001006929669529,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001060352806234,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.831723632989451e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001060352369677,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0005029840394854,291.1674499511719,294.1499938964844,286.0876770019531,285.69488525390625,288.9048156738281,286.1126403808594,291.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399973657930332e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,0.0,60.0,-3.664293766021729,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001007208411465,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001060646318364,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.833891868358478e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001060645881807,297.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0005031232140026,291.1673889160156,294.1499938964844,286.0796813964844,285.6898803710937,288.8778991699219,286.10467529296875,291.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434608175406538e-08,0.0010732783703133,-0.0368508920073509,0.0,0.0,0.0,0.0,60.0,-3.670565128326416,-0.0,-7.85409426384831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.000100742385257,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001060873109963,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.835566793801263e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001060872673406,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0005032308399677,291.16729736328125,294.1499938964844,286.0716247558594,285.68463134765625,288.85113525390625,286.0966796875,291.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,0.0,60.0,-3.676638126373291,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001007695391308,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001061158982338,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.837678276700899e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.000106115854578,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0005033664638176,291.1671142578125,294.1499938964844,286.0553283691406,285.6734619140625,288.79815673828125,286.08056640625,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738093405961,1.4495000755232468e-08,0.0010737949050962,-0.0370088294148445,0.0,0.0,0.0,0.0,60.0,-3.6882596015930176,-0.0,-7.861654438556799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001007695391308,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001061158982338,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.837678276700899e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.000106115854578,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0005033664638176,291.1671142578125,294.1499938964844,286.0553283691406,285.6734619140625,288.79815673828125,286.08056640625,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738093405961,1.4495000755232468e-08,0.0010737949050962,-0.0370088294148445,0.0,0.0,0.0,0.0,60.0,-3.6882596015930176,-0.0,-7.861654438556799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001007792016025,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001061260627466,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.838429155526683e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001061260190908,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0005034147179685,291.1669616699219,294.1499938964844,286.0434265136719,285.664794921875,288.76043701171875,286.06884765625,291.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739110875874,1.4506895240629092e-08,0.0010738966520875,-0.0370399355888366,0.0,0.0,0.0,0.0,60.0,-3.696290969848633,-0.0,-7.863144446673689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001007815808407,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.000106128565676,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.838613964850083e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001061285220202,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0005034265923313,291.1669006347656,294.1499938964844,286.0387268066406,285.6612548828125,288.745849609375,286.0642395019531,291.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739360004663,1.4509806689488869e-08,0.0010739214485511,-0.0370475500822067,0.0,0.0,0.0,0.0,60.0,-3.699376344680786,-0.0,-7.863508955097134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001007852551992,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001061324292095,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.838899182388559e-05,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001061323855537,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0005034449277445,291.1666564941406,294.1499938964844,286.02178955078125,285.64801025390625,288.6942443847656,286.0477294921875,291.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514198731774286e-08,0.0010739590507,-0.0370590351521968,0.0,0.0,0.0,0.0,60.0,-3.710262537002564,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001007852551992,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001061324292095,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.838899182388559e-05,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001061323855537,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0005034449277445,291.1666564941406,294.1499938964844,286.02178955078125,285.64801025390625,288.6942443847656,286.0477294921875,291.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514198731774286e-08,0.0010739590507,-0.0370590351521968,0.0,0.0,0.0,0.0,60.0,-3.710262537002564,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.000100785640825,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001061328293872,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,7.838929013814777e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001061327857314,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0005034468485973,291.1664123535156,294.1499938964844,286.0044860839844,285.6336669921875,288.6432800292969,286.0308837890625,291.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514493607009626e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,0.0,60.0,-3.721168041229248,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.000100785640825,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001061328293872,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,7.838929013814777e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001061327857314,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0005034468485973,291.1664123535156,294.1499938964844,286.0044860839844,285.6336669921875,288.6432800292969,286.0308837890625,291.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514493607009626e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,0.0,60.0,-3.721168041229248,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001007854880299,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001061326620401,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,7.838916644686833e-05,297.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001061326183844,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0005034460336901,291.166259765625,294.1499938964844,285.9956970214844,285.6260681152344,288.6180114746094,286.0223693847656,291.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,0.0,60.0,-3.7266845703125,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001007853934424,297.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001061325529008,297.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,7.838908641133457e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.000106132509245,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0005034455680288,291.1661071777344,294.1499938964844,285.9867858886719,285.6181640625,288.59295654296875,286.01373291015625,291.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,0.0,60.0,-3.732264757156372,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001007856189971,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001061327857314,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.838926103431731e-05,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001061327420757,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0005034466739743,291.1658020019531,294.1499938964844,285.9686279296875,285.6014099121094,288.543212890625,285.9962158203125,291.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,0.0,60.0,-3.74365234375,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001007856189971,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001061327857314,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.838926103431731e-05,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001061327420757,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0005034466739743,291.1658020019531,294.1499938964844,285.9686279296875,285.6014099121094,288.543212890625,285.9962158203125,291.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,0.0,60.0,-3.74365234375,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001007861064863,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001061332877725,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,7.838963210815564e-05,297.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001061332441167,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0005034490604884,291.1654663085937,294.1499938964844,285.95001220703125,285.5834045410156,288.4941101074219,285.9782409667969,291.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514521140540635e-08,0.0010739618446677,-0.0370598770678043,0.0,0.0,0.0,0.0,60.0,-3.755378484725952,-0.0,-7.864098705567812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001007861064863,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001061332877725,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,7.838963210815564e-05,297.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001061332441167,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0005034490604884,291.1654663085937,294.1499938964844,285.95001220703125,285.5834045410156,288.4941101074219,285.9782409667969,291.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514521140540635e-08,0.0010739618446677,-0.0370598770678043,0.0,0.0,0.0,0.0,60.0,-3.755378484725952,-0.0,-7.864098705567812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001007730897981,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001061195725924,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.83795039751567e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001061195362126,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0005033840425312,291.1651306152344,294.1499938964844,285.9309387207031,285.5637512207031,288.445556640625,285.9598693847656,291.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128919626652e-08,0.0010738217970356,-0.0370170101523399,0.0,0.0,0.0,0.0,60.0,-3.76723861694336,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001007730897981,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001061195725924,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.83795039751567e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001061195362126,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0005033840425312,291.1651306152344,294.1499938964844,285.9309387207031,285.5637512207031,288.445556640625,285.9598693847656,291.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128919626652e-08,0.0010738217970356,-0.0370170101523399,0.0,0.0,0.0,0.0,60.0,-3.76723861694336,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001007266764645,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001060706927091,297.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,7.834340067347512e-05,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001060706490534,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0005031522014178,291.16473388671875,294.1499938964844,285.9115295410156,285.542236328125,288.3976135253906,285.94110107421875,291.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440117546143938e-08,0.0010733258677646,-0.036865297704935,0.0,0.0,0.0,0.0,60.0,-3.778480291366577,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
