time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909040,297.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001007266764645,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001060706927091,297.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,7.834340067347512e-05,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001060706490534,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0005031522014178,291.16473388671875,294.1499938964844,285.9115295410156,285.542236328125,288.3976135253906,285.94110107421875,291.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440117546143938e-08,0.0010733258677646,-0.036865297704935,0.0,0.0,0.0,0.0,60.0,-3.778480291366577,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001006858219625,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001060276554198,297.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.831161201465875e-05,297.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001060276190401,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.000502948067151,291.16455078125,294.1499938964844,285.9017028808594,285.5307922363281,288.37384033203125,285.9316101074219,291.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389115676749498e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,0.0,60.0,-3.783653259277344,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001006293896352,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.000105968232674,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,7.826772343833e-05,297.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001059681962942,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0005026661674492,291.1643371582031,294.1499938964844,285.8918151855469,285.5189819335937,288.3502197265625,285.9220275878906,291.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318715102490389e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,0.0,60.0,-3.788401365280152,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001004614969133,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.000105791419628,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.813712727511302e-05,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001057913832482,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0005018275114707,291.1639099121094,294.1499938964844,285.8717956542969,285.4941101074219,288.30340576171875,285.9027709960937,291.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327928224502e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,0.0,60.0,-3.796255826950073,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001004614969133,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.000105791419628,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.813712727511302e-05,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001057913832482,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0005018275114707,291.1639099121094,294.1499938964844,285.8717956542969,285.4941101074219,288.30340576171875,285.9027709960937,291.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327928224502e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,0.0,60.0,-3.796255826950073,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001002742210403,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001055941975209,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,7.799146260367706e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001055941611411,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0005008919979445,291.1635437011719,294.1499938964844,285.8556213378906,285.47314453125,288.2663879394531,285.88726806640625,291.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875830262577438e-08,0.0010685016168281,-0.0353894494473934,0.0,0.0,0.0,0.0,60.0,-3.800665855407715,-0.0,-7.784316125025725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001002220378722,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.000105539256765,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.795088458806276e-05,297.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001055392131092,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0005006313440389,291.1634521484375,294.1499938964844,285.8515319824219,285.4677734375,288.2572021484375,285.8833923339844,291.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.38107800751186e-08,0.0010679453844204,-0.0352193005383014,0.0,0.0,0.0,0.0,60.0,-3.801537752151489,-0.0,-7.776213095667117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.995065192924812e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001052534644259,297.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.773979450576007e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001052534207701,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004992756876163,291.1629943847656,294.1499938964844,285.8310546875,285.4400939941406,288.21160888671875,285.8638916015625,291.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.3472444493345392e-08,0.001065052463673,-0.0343342870473861,0.0,0.0,0.0,0.0,60.0,-3.8048675060272217,-0.0,-7.734136175940878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.995065192924812e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001052534644259,297.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.773979450576007e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001052534207701,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004992756876163,291.1629943847656,294.1499938964844,285.8310546875,285.4400939941406,288.21160888671875,285.8638916015625,291.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.3472444493345392e-08,0.001065052463673,-0.0343342870473861,0.0,0.0,0.0,0.0,60.0,-3.8048675060272217,-0.0,-7.734136175940878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.966253128368407e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001049500497174,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,7.751569501124322e-05,297.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001049500133376,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004978364449925,291.1625061035156,294.1499938964844,285.8103942871094,285.4112243652344,288.1665954589844,285.8443298339844,291.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,0.0,60.0,-3.807529926300049,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.966253128368407e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001049500497174,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,7.751569501124322e-05,297.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001049500133376,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004978364449925,291.1625061035156,294.1499938964844,285.8103942871094,285.4112243652344,288.1665954589844,285.8443298339844,291.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,0.0,60.0,-3.807529926300049,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.950210369424894e-05,297.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001047811019816,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,7.739091233815998e-05,297.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001047810656018,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004970350419171,291.1622619628906,294.1499938964844,285.79998779296875,285.3963928222656,288.144287109375,285.83453369140625,291.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,0.0,60.0,-3.808412551879883,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.93314606603235e-05,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001046014003804,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.725819159531966e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001046013640007,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004961826489306,291.1619873046875,294.1499938964844,285.78955078125,285.3812866210937,288.1221618652344,285.82470703125,291.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,0.0,60.0,-3.808919906616211,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.89620020845905e-05,297.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001042123330989,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.697082764934748e-05,297.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001042122967191,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004943371168337,291.1614685058594,294.1499938964844,285.7685852050781,285.35040283203125,288.0783386230469,285.8050842285156,291.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,0.0,60.0,-3.808812379837036,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.89620020845905e-05,297.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001042123330989,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.697082764934748e-05,297.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001042122967191,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004943371168337,291.1614685058594,294.1499938964844,285.7685852050781,285.35040283203125,288.0783386230469,285.8050842285156,291.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,0.0,60.0,-3.808812379837036,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.85602309810929e-05,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001037892361637,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.665833254577592e-05,297.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001037892070598,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004923301166854,291.1609191894531,294.1499938964844,285.7475280761719,285.3186950683594,288.0350952148437,285.7855224609375,291.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,0.0,60.0,-3.807317018508911,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.85602309810929e-05,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001037892361637,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.665833254577592e-05,297.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001037892070598,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004923301166854,291.1609191894531,294.1499938964844,285.7475280761719,285.3186950683594,288.0350952148437,285.7855224609375,291.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,0.0,60.0,-3.807317018508911,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.813385986490176e-05,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001033402440953,297.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.632670167367905e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001033402077155,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004902002983726,291.1603698730469,294.1499938964844,285.72637939453125,285.2863464355469,287.9924621582031,285.7660522460937,291.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,0.0,60.0,-3.804656982421875,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.813385986490176e-05,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001033402440953,297.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.632670167367905e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001033402077155,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004902002983726,291.1603698730469,294.1499938964844,285.72637939453125,285.2863464355469,287.9924621582031,285.7660522460937,291.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,0.0,60.0,-3.804656982421875,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.769167081685735e-05,297.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0001028745828079,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.598277443321422e-05,297.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001028745537041,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0004879914631601,291.1597900390625,294.1499938964844,285.7052001953125,285.2534484863281,287.950439453125,285.7467346191406,291.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,0.0,60.0,-3.801117181777954,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.769167081685735e-05,297.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0001028745828079,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.598277443321422e-05,297.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001028745537041,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0004879914631601,291.1597900390625,294.1499938964844,285.7052001953125,285.2534484863281,287.950439453125,285.7467346191406,291.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,0.0,60.0,-3.801117181777954,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.746754949446768e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001026385652949,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,7.5808449764736e-05,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001026385289151,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0004868718970101,291.15948486328125,294.1499938964844,285.6946105957031,285.23681640625,287.9296569824219,285.7371520996094,291.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377346981726989e-08,0.0010385880013927,-0.0262347385287284,0.0,0.0,0.0,0.0,60.0,-3.7991108894348153,-0.0,-7.354508113621705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.724310075398536e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001024022058118,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.56338777136989e-05,297.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001024021767079,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004857507301494,291.1591796875,294.1499938964844,285.6839904785156,285.2201232910156,287.90899658203125,285.72760009765625,291.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097610747550334e-08,0.0010361961321905,-0.0255024228245019,0.0,0.0,0.0,0.0,60.0,-3.797017812728882,-0.0,-7.320667805288394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.679719369160011e-05,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001019326373352,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.528705464210361e-05,297.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001019326009554,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0004835233266931,291.1585693359375,294.1499938964844,285.6628112792969,285.1865234375,287.8681030273437,285.7086486816406,291.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857970418732e-09,0.0010314439423382,-0.0240474119782447,0.0,0.0,0.0,0.0,60.0,-3.792726516723633,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.679719369160011e-05,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001019326373352,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.528705464210361e-05,297.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001019326009554,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0004835233266931,291.1585693359375,294.1499938964844,285.6628112792969,285.1865234375,287.8681030273437,285.7086486816406,291.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857970418732e-09,0.0010314439423382,-0.0240474119782447,0.0,0.0,0.0,0.0,60.0,-3.792726516723633,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.641404903959484e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001015291563817,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,7.498904597014189e-05,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001015291272778,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0004816094005946,291.1579895019531,294.1499938964844,285.6441955566406,285.1568298339844,287.8325500488281,285.6921691894531,291.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,0.0,60.0,-3.789033889770508,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.636278264224528e-05,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001014751760521,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,7.494917372241616e-05,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001014751396724,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0004813533159904,291.1579284667969,294.1499938964844,285.64166259765625,285.1527709960937,287.8277587890625,285.6899108886719,291.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000437728445831e-09,0.0010268143378198,-0.0226297806948423,0.0,0.0,0.0,0.0,60.0,-3.788547992706299,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.594722359906882e-05,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001010375635814,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.462595385732129e-05,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001010375272016,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.000479277485283,291.1572570800781,294.1499938964844,285.62060546875,285.1190185546875,287.7879333496094,285.6714172363281,291.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,0.0,60.0,-3.784780502319336,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.594722359906882e-05,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001010375635814,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.462595385732129e-05,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001010375272016,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.000479277485283,291.1572570800781,294.1499938964844,285.62060546875,285.1190185546875,287.7879333496094,285.6714172363281,291.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,0.0,60.0,-3.784780502319336,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.555679571349174e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001006264137686,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.432228449033573e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001006263846647,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0004773272085003,291.1565856933594,294.1499938964844,285.5996398925781,285.0853576660156,287.74859619140625,285.6531677246094,291.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,0.0,60.0,-3.781691074371338,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.555679571349174e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001006264137686,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.432228449033573e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001006263846647,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0004773272085003,291.1565856933594,294.1499938964844,285.5996398925781,285.0853576660156,287.74859619140625,285.6531677246094,291.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,0.0,60.0,-3.781691074371338,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.537303412798792e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001004328951239,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,7.417935557896271e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001004328660201,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004764092445839,291.15625,294.1499938964844,285.5892028808594,285.0686340332031,287.7291259765625,285.6441345214844,291.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162737453356,7.766871590320079e-09,0.001016265945509,-0.0193993765860795,0.0,0.0,0.0,0.0,60.0,-3.780482769012451,-0.0,-7.041739991109355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.51961992541328e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001002466815407,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.40418181521818e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001002466524369,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004755259433295,291.1559143066406,294.1499938964844,285.57879638671875,285.0519714355469,287.70977783203125,285.6351318359375,291.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,0.0,60.0,-3.779478788375856,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.486884664511308e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.99019539449364e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.378720329143107e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.990192484110594e-05,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004738907155115,291.1552124023437,294.1499938964844,285.5581359863281,285.0189208984375,287.67138671875,285.6173400878906,291.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,0.0,60.0,-3.778284549713135,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.486884664511308e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.99019539449364e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.378720329143107e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.990192484110594e-05,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004738907155115,291.1552124023437,294.1499938964844,285.5581359863281,285.0189208984375,287.67138671875,285.6173400878906,291.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,0.0,60.0,-3.778284549713135,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.457654232392088e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.959413000615314e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,7.355984416790307e-05,297.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.959410090232268e-05,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004724305763375,291.15447998046875,294.1499938964844,285.53765869140625,284.9864196777344,287.6334533691406,285.5997314453125,290.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,0.0,60.0,-3.7782483100891113,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.457654232392088e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.959413000615314e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,7.355984416790307e-05,297.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.959410090232268e-05,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004724305763375,291.15447998046875,294.1499938964844,285.53765869140625,284.9864196777344,287.6334533691406,285.5997314453125,290.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,0.0,60.0,-3.7782483100891113,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.43198538152501e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.93238209048286e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,7.336019916692749e-05,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.932379180099816e-05,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.000471148348879,291.1537475585937,294.1499938964844,285.51739501953125,284.9545288085937,287.5959167480469,285.5823059082031,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541954003516375e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,0.0,60.0,-3.779400587081909,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.43198538152501e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.93238209048286e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,7.336019916692749e-05,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.932379180099816e-05,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.000471148348879,291.1537475585937,294.1499938964844,285.51739501953125,284.9545288085937,287.5959167480469,285.5823059082031,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541954003516375e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,0.0,60.0,-3.779400587081909,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.409822087036446e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.909043001243845e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.318780990317464e-05,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.9090400908608e-05,297.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004700412391684,291.15301513671875,294.1499938964844,285.4974060058594,284.92340087890625,287.5588073730469,285.5650329589844,290.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177927946993122e-09,0.0010026784148067,-0.015237458050251,0.0,0.0,0.0,0.0,60.0,-3.7817366123199454,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.409822087036446e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.909043001243845e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.318780990317464e-05,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.9090400908608e-05,297.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004700412391684,291.15301513671875,294.1499938964844,285.4974060058594,284.92340087890625,287.5588073730469,285.5650329589844,290.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177927946993122e-09,0.0010026784148067,-0.015237458050251,0.0,0.0,0.0,0.0,60.0,-3.7817366123199454,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
