time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911500,297.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.400022099725902e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.898722055368124e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,7.311158697120845e-05,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.89871987258084e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004695516836363,291.1526184082031,294.1499938964844,285.48748779296875,284.9081726074219,287.5404052734375,285.55645751953125,290.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016398737207,6.055763446255469e-09,0.0010016338201239,-0.0149174379184842,0.0,0.0,0.0,0.0,60.0,-3.783351421356201,-0.0,-6.840410549102671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.39104356803e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.889266948448494e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.304175233002752e-05,297.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.889264038065448e-05,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.000469103193609,291.1522521972656,294.1499938964844,285.4776916503906,284.8931884765625,287.5220947265625,285.5478820800781,290.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000682474114,5.943836089983279e-09,0.0010006765369325,-0.0146242305636405,0.0,0.0,0.0,0.0,60.0,-3.785245180130005,-0.0,-6.827342957649307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.37533113756217e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.87272069323808e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,7.291953806998208e-05,297.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.872717782855034e-05,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0004683183215092,291.1514587402344,294.1499938964844,285.458251953125,284.8639831542969,287.4857177734375,285.5308532714844,290.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747950559964465e-09,0.0009990014368668,-0.0141110755503177,0.0,0.0,0.0,0.0,60.0,-3.78974723815918,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.37533113756217e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.87272069323808e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,7.291953806998208e-05,297.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.872717782855034e-05,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0004683183215092,291.1514587402344,294.1499938964844,285.458251953125,284.8639831542969,287.4857177734375,285.5308532714844,290.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747950559964465e-09,0.0009990014368668,-0.0141110755503177,0.0,0.0,0.0,0.0,60.0,-3.78974723815918,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.36297292355448e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.85970618785359e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,7.28234153939411e-05,297.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.859703277470544e-05,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004677009710576,291.15069580078125,294.1499938964844,285.43994140625,284.8370361328125,287.4511413574219,285.5145568847656,290.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.593862262287531e-09,0.000997683731839,-0.0137074077501893,0.0,0.0,0.0,0.0,60.0,-3.7949960231781006,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.36251162784174e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.859220153884962e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,7.281982834683731e-05,297.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.859217243501917e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004676779208239,291.1506652832031,294.1499938964844,285.439208984375,284.8359375,287.44970703125,285.5138854980469,290.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588109530663132e-09,0.0009976346045732,-0.0136923380196094,0.0,0.0,0.0,0.0,60.0,-3.795230865478516,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.352264896733686e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.848429181147368e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,7.274012750713155e-05,297.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.84842627076432e-05,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004671660717576,291.1498413085937,294.1499938964844,285.4205017089844,284.8092041015625,287.4140625,285.4969482421875,290.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603295218669246e-09,0.0009965418139472,-0.0133575852960348,0.0,0.0,0.0,0.0,60.0,-3.8015501499176025,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.352264896733686e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.848429181147368e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,7.274012750713155e-05,297.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.84842627076432e-05,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004671660717576,291.1498413085937,294.1499938964844,285.4205017089844,284.8092041015625,287.4140625,285.4969482421875,290.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603295218669246e-09,0.0009965418139472,-0.0133575852960348,0.0,0.0,0.0,0.0,60.0,-3.8015501499176025,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.34431518544443e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.840057464316489e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.26782891433686e-05,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.840054553933442e-05,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.000466768949991,291.1490173339844,294.1499938964844,285.4021911621094,284.7838439941406,287.37872314453125,285.4801025390625,290.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171062645553e-09,0.000995693844743,-0.0130978105589747,0.0,0.0,0.0,0.0,60.0,-3.808578968048096,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.34431518544443e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.840057464316489e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.26782891433686e-05,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.840054553933442e-05,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.000466768949991,291.1490173339844,294.1499938964844,285.4021911621094,284.7838439941406,287.37872314453125,285.4801025390625,290.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171062645553e-09,0.000995693844743,-0.0130978105589747,0.0,0.0,0.0,0.0,60.0,-3.808578968048096,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.341133409179748e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.836706158239394e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.265354361152276e-05,297.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.836703247856347e-05,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004666099848691,291.1485900878906,294.1499938964844,285.3932189941406,284.7717590332031,287.3612060546875,285.4716796875,290.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321471707731007e-09,0.0009953543776646,-0.0129938060417771,0.0,0.0,0.0,0.0,60.0,-3.812330484390259,-0.0,-6.754908099537715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.338453673990443e-05,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.833883814280853e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,7.263269799295813e-05,297.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.833881631493568e-05,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.000466476107249,291.1481628417969,294.1499938964844,285.38433837890625,284.76007080078125,287.34375,285.4632568359375,290.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950737003237,5.288031346140087e-09,0.0009950683452188,-0.0129061983898282,0.0,0.0,0.0,0.0,60.0,-3.816220283508301,-0.0,-6.751027115114995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.334428614238276e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.82964484137483e-05,297.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.26013895473443e-05,297.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.829642658587544e-05,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004662750579882,291.14727783203125,294.1499938964844,285.3669128417969,284.7379455566406,287.30908203125,285.4465026855469,290.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,0.0,60.0,-3.824322700500488,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.334428614238276e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.82964484137483e-05,297.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.26013895473443e-05,297.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.829642658587544e-05,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004662750579882,291.14727783203125,294.1499938964844,285.3669128417969,284.7379455566406,287.30908203125,285.4465026855469,290.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,0.0,60.0,-3.824322700500488,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.332249464932828e-05,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.827350004343316e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.258443656610325e-05,297.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.82734709396027e-05,297.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004661662096623,291.1463928222656,294.1499938964844,285.3500061035156,284.7176208496094,287.27471923828125,285.4297790527344,290.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.210526676791005e-09,0.0009944054763764,-0.0127031495794653,0.0,0.0,0.0,0.0,60.0,-3.832871913909912,-0.0,-6.742035907336685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.332249464932828e-05,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.827350004343316e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.258443656610325e-05,297.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.82734709396027e-05,297.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004661662096623,291.1463928222656,294.1499938964844,285.3500061035156,284.7176208496094,287.27471923828125,285.4297790527344,290.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.210526676791005e-09,0.0009944054763764,-0.0127031495794653,0.0,0.0,0.0,0.0,60.0,-3.832871913909912,-0.0,-6.742035907336685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.33126502786763e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.826312452787532e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,7.257677498273551e-05,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.826310270000248e-05,297.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.000466116995085,291.1455078125,294.1499938964844,285.3348999023437,284.69976806640625,287.2406921386719,285.4132385253906,290.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,0.0,60.0,-3.841367483139038,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.33126502786763e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.826312452787532e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,7.257677498273551e-05,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.826310270000248e-05,297.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.000466116995085,291.1455078125,294.1499938964844,285.3348999023437,284.69976806640625,287.2406921386719,285.4132385253906,290.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,0.0,60.0,-3.841367483139038,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.330797183793038e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.825819870457052e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.257313700392842e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.825816960074008e-05,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.000466093653813,291.14459228515625,294.1499938964844,285.32275390625,284.6847839355469,287.20703125,285.3973083496094,290.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,0.0,60.0,-3.8485219478607178,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.330797183793038e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.825819870457052e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.257313700392842e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.825816960074008e-05,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.000466093653813,291.14459228515625,294.1499938964844,285.32275390625,284.6847839355469,287.20703125,285.3973083496094,290.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,0.0,60.0,-3.8485219478607178,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.330753528047352e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.825773304328322e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.257279503392056e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.825770393945275e-05,297.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.000466091412818,291.1441345214844,294.1499938964844,285.3177185058594,284.6783142089844,287.1903686523437,285.38970947265625,290.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191632901357934e-09,0.0009942438919097,-0.0126536516472697,0.0,0.0,0.0,0.0,60.0,-3.851443767547608,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.330827742815018e-05,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.825851157074794e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.257336983457208e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.82584897428751e-05,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004660951381083,291.1436462402344,294.1499938964844,285.3133544921875,284.6724853515625,287.1737976074219,285.38238525390625,290.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192514418439487e-09,0.0009942514589056,-0.0126559603959321,0.0,0.0,0.0,0.0,60.0,-3.853966236114502,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.331333421869203e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.826383757172152e-05,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.257729885168374e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.826380846789108e-05,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004661204002331,291.1427001953125,294.1499938964844,285.3065185546875,284.6627502441406,287.1409912109375,285.3687744140625,290.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,0.0,60.0,-3.857860803604126,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.331333421869203e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.826383757172152e-05,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.257729885168374e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.826380846789108e-05,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004661204002331,291.1427001953125,294.1499938964844,285.3065185546875,284.6627502441406,287.1409912109375,285.3687744140625,290.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,0.0,60.0,-3.857860803604126,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.33230112423189e-05,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.827402391238138e-05,297.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.25848221918568e-05,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.827399480855092e-05,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004661687416955,291.1417236328125,294.1499938964844,285.30206298828125,284.6553649902344,287.1086730957031,285.35662841796875,290.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,0.0,60.0,-3.860245704650879,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.33230112423189e-05,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.827402391238138e-05,297.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.25848221918568e-05,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.827399480855092e-05,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004661687416955,291.1417236328125,294.1499938964844,285.30206298828125,284.6553649902344,287.1086730957031,285.35662841796875,290.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,0.0,60.0,-3.860245704650879,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.333714842796326e-05,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.828889596974476e-05,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,7.259580888785422e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.828887414187192e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004662393184844,291.1407470703125,294.1499938964844,285.2997131347656,284.650146484375,287.07684326171875,285.3461303710937,290.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,0.0,60.0,-3.861277580261232,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.333714842796326e-05,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.828889596974476e-05,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,7.259580888785422e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.828887414187192e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004662393184844,291.1407470703125,294.1499938964844,285.2997131347656,284.650146484375,287.07684326171875,285.3461303710937,290.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,0.0,60.0,-3.861277580261232,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.335557115264236e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.830829367274418e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.261014252435416e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.830827184487134e-05,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004663313447963,291.1397399902344,294.1499938964844,285.29931640625,284.6469116210937,287.0455322265625,285.3373413085937,290.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947519283741,-0.0128093296661973,0.0,0.0,0.0,0.0,60.0,-3.861090898513794,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.335557115264236e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.830829367274418e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.261014252435416e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.830827184487134e-05,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004663313447963,291.1397399902344,294.1499938964844,285.29931640625,284.6469116210937,287.0455322265625,285.3373413085937,290.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947519283741,-0.0128093296661973,0.0,0.0,0.0,0.0,60.0,-3.861090898513794,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.336636867374182e-05,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.831965871853754e-05,297.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,7.261853897944093e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.83196368906647e-05,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0004663852450903,291.1392517089844,294.1499938964844,285.2997741699219,284.64599609375,287.0301208496094,285.3335876464844,290.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264459979059666e-09,0.0009948665974661,-0.0128444451838731,0.0,0.0,0.0,0.0,60.0,-3.860567092895508,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.337814117316157e-05,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.833205695031212e-05,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,7.262769213411957e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.833202784648164e-05,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004664440639317,291.13873291015625,294.1499938964844,285.3006591796875,284.6455078125,287.01483154296875,285.3302917480469,290.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790793958479315e-09,0.0009949916275218,-0.0128827458247542,0.0,0.0,0.0,0.0,60.0,-3.859801769256592,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.34046329348348e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.835994569584729e-05,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.264829037012532e-05,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.835992386797444e-05,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004665763699449,291.1376953125,294.1499938964844,285.3034973144531,284.645751953125,286.9846496582031,285.324951171875,290.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,0.0,60.0,-3.8575944900512695,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.34046329348348e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.835994569584729e-05,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.264829037012532e-05,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.835992386797444e-05,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004665763699449,291.1376953125,294.1499938964844,285.3034973144531,284.645751953125,286.9846496582031,285.324951171875,290.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,0.0,60.0,-3.8575944900512695,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.343486453872174e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.839177801040933e-05,297.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.267180626513436e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.839175618253648e-05,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004667273897211,291.1366577148437,294.1499938964844,285.30767822265625,284.6474304199219,286.955078125,285.3212890625,290.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,0.0,60.0,-3.854550838470459,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.343486453872174e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.839177801040933e-05,297.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.267180626513436e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.839175618253648e-05,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004667273897211,291.1366577148437,294.1499938964844,285.30767822265625,284.6474304199219,286.955078125,285.3212890625,290.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,0.0,60.0,-3.854550838470459,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.346858860226348e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.842728468356654e-05,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,7.269802881637588e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.84272628556937e-05,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.000466895813588,291.1355895996094,294.1499938964844,285.3129577636719,284.65045166015625,286.92608642578125,285.3192138671875,290.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,0.0,60.0,-3.850815296173096,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.346858860226348e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.842728468356654e-05,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,7.269802881637588e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.84272628556937e-05,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.000466895813588,291.1355895996094,294.1499938964844,285.3129577636719,284.65045166015625,286.92608642578125,285.3192138671875,290.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,0.0,60.0,-3.850815296173096,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.350275649921969e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.846326429396868e-05,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,7.272460061358288e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.846324246609583e-05,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004670665075536,291.13458251953125,294.1499938964844,285.31866455078125,284.6542053222656,286.8997497558594,285.31866455078125,290.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963216725736,5.433991923098347e-09,0.0009963162010535,-0.0132885864004492,0.0,0.0,0.0,0.0,60.0,-3.846841096878052,-0.0,-6.767974980448346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.350551408715546e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.846617467701436e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,7.272674702107906e-05,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.846615284914152e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0004670803027693,291.1344909667969,294.1499938964844,285.31915283203125,284.654541015625,286.8977355957031,285.3186950683594,290.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,0.0,60.0,-3.846514225006104,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.352507913718e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.84867729130201e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,7.274196832440794e-05,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.848675108514726e-05,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0004671780043281,291.1339416503906,294.1499938964844,285.322509765625,284.6569519042969,286.8837585449219,285.3189697265625,290.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617603773010615e-09,0.00099655368831,-0.0133613338693976,0.0,0.0,0.0,0.0,60.0,-3.8441903591156006,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
