time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913960,297.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.354531357530504e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.850807691691443e-05,297.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,7.27576989447698e-05,297.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.85080550890416e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0004672790819313,291.1333923339844,294.1499938964844,285.3260192871094,284.6595764160156,286.8699645996094,285.319580078125,290.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924692377215e-09,0.0009967688238248,-0.0134272584691643,0.0,0.0,0.0,0.0,60.0,-3.841776609420776,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.358760144095868e-05,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.855259850155562e-05,297.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,7.279058627318591e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.855257667368278e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004674902884289,291.1322631835937,294.1499938964844,285.3334045410156,284.6653747558594,286.8428039550781,285.3216857910156,290.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,0.0,60.0,-3.836740732192993,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.358760144095868e-05,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.855259850155562e-05,297.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,7.279058627318591e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.855257667368278e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004674902884289,291.1322631835937,294.1499938964844,285.3334045410156,284.6653747558594,286.8428039550781,285.3216857910156,290.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,0.0,60.0,-3.836740732192993,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.363196295453236e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.859931014943868e-05,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.282508886419237e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.859928832156584e-05,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.000467711884994,291.1311340332031,294.1499938964844,285.341064453125,284.6717834472656,286.81622314453125,285.32489013671875,290.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,0.0,60.0,-3.831512928009033,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.363196295453236e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.859931014943868e-05,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.282508886419237e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.859928832156584e-05,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.000467711884994,291.1311340332031,294.1499938964844,285.341064453125,284.6717834472656,286.81622314453125,285.32489013671875,290.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,0.0,60.0,-3.831512928009033,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.367791790282354e-05,297.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.864770981948824e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,7.286082836799324e-05,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.864768799161538e-05,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004679414560087,291.1300048828125,294.1499938964844,285.34881591796875,284.6785583496094,286.7902526855469,285.3290710449219,290.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,0.0,60.0,-3.8262205123901367,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.367791790282354e-05,297.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.864770981948824e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,7.286082836799324e-05,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.864768799161538e-05,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004679414560087,291.1300048828125,294.1499938964844,285.34881591796875,284.6785583496094,286.7902526855469,285.3290710449219,290.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,0.0,60.0,-3.8262205123901367,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.372154454467818e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.869364293990655e-05,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,7.289475615834817e-05,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.869362111203372e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004681593563873,291.12890625,294.1499938964844,285.3558959960937,284.6850891113281,286.76666259765625,285.3336181640625,290.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986492805182,5.7061670943880935e-09,0.0009986435761675,-0.014001615345478,0.0,0.0,0.0,0.0,60.0,-3.821357011795044,-0.0,-6.799636054211079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.372494969284162e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.869722271105276e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,7.289740460691974e-05,297.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.86972008831799e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0004681763530243,291.1288146972656,294.1499938964844,285.3564453125,284.6855773925781,286.7648620605469,285.333984375,290.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.0,0.0,0.0,60.0,-3.8209848403930655,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.37486911425367e-05,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.872222290141508e-05,297.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,7.291587098734453e-05,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.872220107354224e-05,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0004682949220295,291.12823486328125,294.1499938964844,285.3601379394531,284.68914794921875,286.7523803710937,285.3367004394531,290.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,0.0,60.0,-3.818428039550781,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.377246897201984e-05,297.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.87472667475231e-05,297.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,7.293436647159979e-05,297.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.874724491965026e-05,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0004684137238655,291.1276550292969,294.1499938964844,285.3637084960937,284.6926574707031,286.74005126953125,285.3395080566406,290.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,0.0,60.0,-3.815929651260376,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.381986455991864e-05,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.879716526484116e-05,297.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,7.297121919691563e-05,297.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.879714343696833e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004686504544224,291.1264343261719,294.1499938964844,285.3704528808594,284.6996154785156,286.7157592773437,285.3453674316406,290.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,0.0,60.0,-3.8111572265625,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.381986455991864e-05,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.879716526484116e-05,297.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,7.297121919691563e-05,297.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.879714343696833e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004686504544224,291.1264343261719,294.1499938964844,285.3704528808594,284.6996154785156,286.7157592773437,285.3453674316406,290.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,0.0,60.0,-3.8111572265625,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.386645979247989e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.88462270470336e-05,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,7.300746074179187e-05,297.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.884621249511838e-05,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0004688831977546,291.1252136230469,294.1499938964844,285.37646484375,284.706298828125,286.6920166015625,285.35137939453125,290.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,0.0,60.0,-3.806797504425049,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.386645979247989e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.88462270470336e-05,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,7.300746074179187e-05,297.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.884621249511838e-05,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0004688831977546,291.1252136230469,294.1499938964844,285.37646484375,284.706298828125,286.6920166015625,285.35137939453125,290.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,0.0,60.0,-3.806797504425049,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.391155617777258e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.889371722238138e-05,297.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,7.304253085749224e-05,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.889369539450854e-05,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004691084614023,291.1239929199219,294.1499938964844,285.3815002441406,284.71246337890625,286.6687927246094,285.3573608398437,290.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,0.0,60.0,-3.802961587905884,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.391155617777258e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.889371722238138e-05,297.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,7.304253085749224e-05,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.889369539450854e-05,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004691084614023,291.1239929199219,294.1499938964844,285.3815002441406,284.71246337890625,286.6687927246094,285.3573608398437,290.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,0.0,60.0,-3.802961587905884,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.395441884407774e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.893884271150456e-05,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,7.307586929528043e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.893882815958932e-05,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004693225491791,291.12274169921875,294.1499938964844,285.3853759765625,284.718017578125,286.6460266113281,285.363037109375,290.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,0.0,60.0,-3.799762487411499,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.395441884407774e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.893884271150456e-05,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,7.307586929528043e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.893882815958932e-05,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004693225491791,291.12274169921875,294.1499938964844,285.3853759765625,284.718017578125,286.6460266113281,285.363037109375,290.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,0.0,60.0,-3.799762487411499,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.397474786965176e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.896025585476308e-05,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,7.309167995117605e-05,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.896023402689023e-05,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004694240924436,291.12213134765625,294.1499938964844,285.3868408203125,284.7204895019531,286.63482666015625,285.3656921386719,290.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021196874428369e-09,0.0010013374267145,-0.0148268872871994,0.0,0.0,0.0,0.0,60.0,-3.7984485626220703,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.399426926393062e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.898081043502316e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,7.310686487471685e-05,297.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.898078860715032e-05,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0004695215902756,291.1214904785156,294.1499938964844,285.3879089355469,284.72271728515625,286.62371826171875,285.3681945800781,290.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454774519769225e-09,0.0010015451116487,-0.0148904928937554,0.0,0.0,0.0,0.0,60.0,-3.79732608795166,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.403035073773935e-05,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.901880548568442e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,7.313492824323475e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.901878365781158e-05,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004697018302977,291.1202087402344,294.1499938964844,285.38885498046875,284.7264099121094,286.601806640625,285.3726501464844,290.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,0.0,60.0,-3.795726537704468,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.403035073773935e-05,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.901880548568442e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,7.313492824323475e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.901878365781158e-05,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004697018302977,291.1202087402344,294.1499938964844,285.38885498046875,284.7264099121094,286.601806640625,285.3726501464844,290.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,0.0,60.0,-3.795726537704468,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.406185563420876e-05,297.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.905196930048989e-05,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,7.315942639252171e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.905195474857464e-05,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004698591947089,291.1189270019531,294.1499938964844,285.3880310058594,284.7289428710937,286.5802917480469,285.3761291503906,290.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,0.0,60.0,-3.7951135635375977,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.406185563420876e-05,297.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.905196930048989e-05,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,7.315942639252171e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.905195474857464e-05,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004698591947089,291.1189270019531,294.1499938964844,285.3880310058594,284.7289428710937,286.5802917480469,285.3761291503906,290.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,0.0,60.0,-3.7951135635375977,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.408799814991652e-05,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.907949424814432e-05,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,7.317975541809574e-05,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.907947242027149e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004699897544924,291.1176147460937,294.1499938964844,285.3852233886719,284.7301025390625,286.5591125488281,285.3784484863281,290.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,0.0,60.0,-3.7955844402313232,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.408799814991652e-05,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.907949424814432e-05,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,7.317975541809574e-05,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.907947242027149e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004699897544924,291.1176147460937,294.1499938964844,285.3852233886719,284.7301025390625,286.5591125488281,285.3784484863281,290.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,0.0,60.0,-3.7955844402313232,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.410798520548268e-05,297.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.910054359352216e-05,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,7.319529686355963e-05,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.910052904160692e-05,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004700896097347,291.11627197265625,294.1499938964844,285.3802185058594,284.729736328125,286.5382385253906,285.3793334960937,290.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,0.0,60.0,-3.797252178192138,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.410798520548268e-05,297.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.910054359352216e-05,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,7.319529686355963e-05,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.910052904160692e-05,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004700896097347,291.11627197265625,294.1499938964844,285.3802185058594,284.729736328125,286.5382385253906,285.3793334960937,290.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,0.0,60.0,-3.797252178192138,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.411540668224916e-05,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.910835069604218e-05,297.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,7.320106669794768e-05,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.910833614412697e-05,297.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0004701266589108,291.1156005859375,294.1499938964844,285.3768310546875,284.7289123535156,286.5279235839844,285.3791809082031,290.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196064106234189e-09,0.0010028328979387,-0.0152849676087498,0.0,0.0,0.0,0.0,60.0,-3.798588275909424,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.41210746532306e-05,297.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.91143169812858e-05,297.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,7.320547592826188e-05,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.911430242937058e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004701549769379,291.11492919921875,294.1499938964844,285.372802734375,284.7276611328125,286.51763916015625,285.37860107421875,290.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090041623227e-09,0.0010028929682448,-0.0153033724054694,0.0,0.0,0.0,0.0,60.0,-3.80024528503418,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.412653162144125e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.912006498780102e-05,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,7.320971781155095e-05,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.91200504358858e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.000470182247227,291.11358642578125,294.1499938964844,285.3628234863281,284.72369384765625,286.4972229003906,285.3760681152344,290.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,0.0,60.0,-3.804624080657959,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.412653162144125e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.912006498780102e-05,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,7.320971781155095e-05,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.91200504358858e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.000470182247227,291.11358642578125,294.1499938964844,285.3628234863281,284.72369384765625,286.4972229003906,285.3760681152344,290.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,0.0,60.0,-3.804624080657959,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.412367944605649e-05,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.911706001730636e-05,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,7.320749864447862e-05,297.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.911703818943352e-05,297.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0004701679572463,291.1122131347656,294.1499938964844,285.3500061035156,284.7176208496094,286.4769592285156,285.3715209960937,290.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,0.0,60.0,-3.81055212020874,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.412367944605649e-05,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.911706001730636e-05,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,7.320749864447862e-05,297.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.911703818943352e-05,297.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0004701679572463,291.1122131347656,294.1499938964844,285.3500061035156,284.7176208496094,286.4769592285156,285.3715209960937,290.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,0.0,60.0,-3.81055212020874,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.411187784280628e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.910462540574372e-05,297.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.319831638596952e-05,297.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.910461085382848e-05,297.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004701090219896,291.11083984375,294.1499938964844,285.3356018066406,284.7104797363281,286.4568176269531,285.3648986816406,290.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,0.0,60.0,-3.817725896835327,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.411187784280628e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.910462540574372e-05,297.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.319831638596952e-05,297.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.910461085382848e-05,297.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004701090219896,291.11083984375,294.1499938964844,285.3356018066406,284.7104797363281,286.4568176269531,285.3648986816406,290.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,0.0,60.0,-3.817725896835327,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.409133781446144e-05,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.908299398375676e-05,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,7.318233838304877e-05,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.908297943184152e-05,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0004700064018834,291.10943603515625,294.1499938964844,285.3209533691406,284.7032775878906,286.436767578125,285.3565368652344,290.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,0.0,60.0,-3.825126886367798,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.409133781446144e-05,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.908299398375676e-05,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,7.318233838304877e-05,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.908297943184152e-05,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0004700064018834,291.10943603515625,294.1499938964844,285.3209533691406,284.7032775878906,286.436767578125,285.3565368652344,290.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,0.0,60.0,-3.825126886367798,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.407795005245134e-05,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.906889317790046e-05,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,7.317192648770288e-05,297.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.906887862598523e-05,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0004699395503848,291.1087341308594,294.1499938964844,285.31353759765625,284.6996765136719,286.4267883300781,285.351806640625,290.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045717052104e-09,0.0010024309158325,-0.0151617992669343,0.0,0.0,0.0,0.0,60.0,-3.8287813663482666,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.406270692124964e-05,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.905284241540356e-05,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.316006667679176e-05,297.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.905282058753072e-05,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0004698633856605,291.1080322265625,294.1499938964844,285.3060607910156,284.696044921875,286.4168395996094,285.3467712402344,290.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300169384992395e-09,0.0010022682836279,-0.0151119520887732,0.0,0.0,0.0,0.0,60.0,-3.832398414611816,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
